time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042360,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866271972656,0.0,0.0,0.0001046727775246,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857727050781,0.0,0.0,0.000110225919343,299.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8833923339844,0.0,0.0,8.141273428918794e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861999511719,0.0,0.0,0.0001102258174796,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8849182128906,0.0,0.0,0.000522858928889,284.8571472167969,294.1499938964844,295.77703857421875,293.8496398925781,297.2181701660156,295.8778686523437,286.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154756648465,1.936528981616448e-08,0.0011154563399031,-0.0497355870902538,0.0,0.0,0.0,-0.0144130932167172,60.0,17.100542068481445,0.0,-8.483292646133125e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8838806152344,0.0,0.0,0.0001016620590235,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8830261230469,0.0,0.0,0.0001070554790203,299.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8806457519531,0.0,0.0,7.907104736659676e-05,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834533691406,0.0,0.0,0.0001070553771569,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8821716308594,0.0,0.0,0.0005078198737464,284.8534851074219,294.1499938964844,295.7306213378906,293.8487854003906,297.203857421875,295.83758544921875,286.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083388691768,1.5613132120506634e-08,0.0010833730921149,-0.0399324335157871,0.0,0.0,0.0,-0.0125529924407601,60.0,16.73694610595703,0.0,-8.002280793562022e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811950683594,0.0,0.0,9.905645856633782e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8803405761719,0.0,0.0,0.0001043116426444,299.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87799072265625,0.0,0.0,7.70444530644454e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807678222656,0.0,0.0,0.000104311540781,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8795166015625,0.0,0.0,0.0004948044661432,284.8499450683594,294.1499938964844,295.68621826171875,293.84735107421875,297.18963623046875,295.8031921386719,286.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556175839155,1.2365959811688754e-08,0.0010556052438914,-0.0314394012093544,0.0,0.0,0.0,-0.0109432227909564,60.0,16.35263442993164,0.0,-7.597323303798478e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785705566406,0.0,0.0,9.705664706416428e-05,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0001022057331283,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753967285156,0.0,0.0,7.548903522547334e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8781433105469,0.0,0.0,0.0001022056385409,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768920898437,0.0,0.0,0.0004848151002079,284.84649658203125,294.1499938964844,295.6439514160156,293.84527587890625,297.17547607421875,295.7735900878906,286.1994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343011235818,9.873791562142742e-09,0.0010342912282794,-0.0249164551496505,0.0,0.0,0.0,-0.009707729332149,60.0,15.99032211303711,0.0,-7.293646575590176e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759765625,0.0,0.0,9.568468522047624e-05,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751525878906,0.0,0.0,0.0001007609826046,299.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728332519531,0.0,0.0,7.442193600581959e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755798339844,0.0,0.0,0.0001007608880172,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87432861328125,0.0,0.0,0.0004779619048349,284.8431091308594,294.1499938964844,295.6038818359375,293.8425598144531,297.16131591796875,295.747314453125,286.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196758667007,8.164045439684742e-09,0.0010196677176281,-0.0204395409673452,0.0,0.0,0.0,-0.0088601168245077,60.0,15.679253578186035,0.0,-7.088888054340714e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734436035156,0.0,0.0,9.48626475292258e-05,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87261962890625,0.0,0.0,9.989532554754987e-05,299.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87030029296875,0.0,0.0,7.378256850643083e-05,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8730163574219,0.0,0.0,9.98952382360585e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8717956542969,0.0,0.0,0.0004738557036034,284.8397827148437,294.1499938964844,295.5661315917969,293.8392639160156,297.1470642089844,295.7232360839844,286.2256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109116556122,7.139584035087409e-09,0.0010109045542776,-0.0177564267069101,0.0,0.0,0.0,-0.0083522321656346,60.0,15.42879867553711,0.0,-6.96759414609005e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87091064453125,0.0,0.0,9.449578647036104e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700866699219,0.0,0.0,9.95090013020672e-05,299.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677978515625,0.0,0.0,7.34972272766754e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705139160156,0.0,0.0,9.950891399057582e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692932128906,0.0,0.0,0.0004720231809187,284.83648681640625,294.1499938964844,295.5308532714844,293.8352966308594,297.1327209472656,295.69970703125,286.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069985873997,6.682325359719243e-09,0.0010069919517263,-0.0165587197989225,0.0,0.0,0.0,-0.0081255361437797,60.0,15.237239837646484,0.0,-6.913793271223767e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.868408203125,0.0,0.0,9.447927004657686e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675842285156,0.0,0.0,9.949161176336928e-05,299.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.86529541015625,0.0,0.0,7.348437793552876e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680114746094,0.0,0.0,9.949151717592032e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8667907714844,0.0,0.0,0.0004719407006632,284.8332214355469,294.1499938964844,295.49810791015625,293.8307189941406,297.11822509765625,295.6757202148437,286.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068198898807,6.661629026183391e-09,0.0010068132542073,-0.0165045093744993,0.0,0.0,0.0,-0.008115267381072,60.0,15.100017547607422,0.0,-6.91136321506747e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86590576171875,0.0,0.0,9.470094664720818e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8650817871094,0.0,0.0,9.972503903554752e-05,299.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628234863281,0.0,0.0,7.365678902715445e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.865478515625,0.0,0.0,9.972495172405615e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642883300781,0.0,0.0,0.0004730480141006,284.8299560546875,294.1499938964844,295.46807861328125,293.82550048828125,297.10357666015625,295.65020751953125,286.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091798612847,6.937739271961618e-09,0.0010091729927808,-0.0172277428209781,0.0,0.0,0.0,-0.0082521410658955,60.0,15.003787994384766,0.0,-6.943820096694253e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633728027344,0.0,0.0,9.506369679002093e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625793457031,0.0,0.0,0.0001001070340862,299.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8603210449219,0.0,0.0,7.393892883555964e-05,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86297607421875,0.0,0.0,0.0001001069467747,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617858886719,0.0,0.0,0.0004748600476887,284.8266906738281,294.1499938964844,295.4407958984375,293.81964111328125,297.0887145996094,295.622802734375,286.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130440350621,7.389643119637412e-09,0.0010130367008969,-0.0184113886207342,0.0,0.0,0.0,-0.008476166985929,60.0,14.940875053405762,0.0,-6.997105117534377e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8608703613281,0.0,0.0,9.547857189318164e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.86004638671875,0.0,0.0,0.0001005439189611,299.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578186035156,0.0,0.0,7.426160300383344e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8604736328125,0.0,0.0,0.0001005438243737,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592834472656,0.0,0.0,0.000476932444144,284.82342529296875,294.1499938964844,295.4164123535156,293.8131408691406,297.07373046875,295.5937194824219,286.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174640920013,7.906499455145877e-09,0.0010174561757594,-0.0197650622576475,0.0,0.0,0.0,-0.0087323943153023,60.0,14.897953987121582,0.0,-7.05829776848077e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583374023437,0.0,0.0,9.587586828274652e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8575439453125,0.0,0.0,0.0001009622937999,299.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553161621094,0.0,0.0,7.457061292370781e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8579406738281,0.0,0.0,0.0001009622064884,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85675048828125,0.0,0.0,0.0004789170343428,284.8201904296875,294.1499938964844,295.39501953125,293.8059387207031,297.05859375,295.5636901855469,286.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216973023489,8.401459972162684e-09,0.0010216889204457,-0.0210612900555133,0.0,0.0,0.0,-0.0089777680113911,60.0,14.865677833557127,0.0,-7.117147760027366e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558349609375,0.0,0.0,9.619684715289624e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85504150390625,0.0,0.0,0.0001013002911349,299.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8528137207031,0.0,0.0,7.482026558136567e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554382324219,0.0,0.0,0.0001013002038234,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.854248046875,0.0,0.0,0.0004805203934665,284.8169250488281,294.1499938964844,295.3767395019531,293.798095703125,297.0433654785156,295.5338134765625,286.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251173516735,8.801312567641162e-09,0.001025108504109,-0.0221083704382181,0.0,0.0,0.0,-0.0091759953647851,60.0,14.834904670715332,0.0,-7.164867810161013e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533020019531,0.0,0.0,9.639934432925656e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525085449219,0.0,0.0,0.0001015135276247,299.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.850341796875,0.0,0.0,7.497775368392467e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529052734375,0.0,0.0,0.0001015134403132,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85174560546875,0.0,0.0,0.0004815318970941,284.8136901855469,294.1499938964844,295.3616943359375,293.78955078125,297.028076171875,295.5050964355469,286.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272751096636,9.053527705304988e-09,0.0010272661456838,-0.0227687992155551,0.0,0.0,0.0,-0.0093010338023304,60.0,14.79986572265625,0.0,-7.195049533947896e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507995605469,0.0,0.0,9.64564096648246e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500061035156,0.0,0.0,0.0001015736197587,299.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.84783935546875,0.0,0.0,7.50221370253712e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85040283203125,0.0,0.0,0.0001015735324472,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492431640625,0.0,0.0,0.0004818169691134,284.8104553222656,294.1499938964844,295.3500061035156,293.7802734375,297.0127868652344,295.47857666015625,286.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278832633048,9.124522470926877e-09,0.0010278740664944,-0.0229546930640935,0.0,0.0,0.0,-0.0093362340703606,60.0,14.754443168640137,0.0,-7.20355686212315e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,9.642740042181686e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475036621094,0.0,0.0,0.0001015430752886,299.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453369140625,0.0,0.0,7.499957428080961e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.847900390625,0.0,0.0,0.0001015429879771,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84674072265625,0.0,0.0,0.0004816721193492,284.8072509765625,294.1499938964844,295.340087890625,293.7707214355469,296.99755859375,295.45489501953125,286.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275732493028,9.088266139656298e-09,0.0010275641689077,-0.0228597577661275,0.0,0.0,0.0,-0.0093182604759931,60.0,14.696331977844238,0.0,-7.199211893293977e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8457946777344,0.0,0.0,9.638650226406752e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84503173828125,0.0,0.0,0.0001015000016195,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428649902344,0.0,0.0,7.49677637941204e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8454284667969,0.0,0.0,0.000101499914308,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442687988281,0.0,0.0,0.0004814678395632,284.8040771484375,294.1499938964844,295.3302917480469,293.7613220214844,296.9823608398437,295.43365478515625,286.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271365754306,9.037188775096185e-09,0.0010271274950355,-0.0227260123938322,0.0,0.0,0.0,-0.0092929396778345,60.0,14.631556510925291,0.0,-7.193091988710877e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84332275390625,0.0,0.0,9.633383888285608e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8425598144531,0.0,0.0,0.0001014445369946,299.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404235839844,0.0,0.0,7.492679287679493e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429260253906,0.0,0.0,0.0001014444569591,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.841796875,0.0,0.0,0.0004812047700397,284.8009338378906,294.1499938964844,295.3206481933594,293.7520446777344,296.9672241210937,295.4146728515625,286.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265744058415,8.971449361183659e-09,0.0010265654418617,-0.022553876042366,0.0,0.0,0.0,-0.0092603499069809,60.0,14.562966346740724,-0.0,-7.185220596284125e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408508300781,0.0,0.0,9.62705526035279e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.840087890625,0.0,0.0,0.0001013778964988,299.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.83795166015625,0.0,0.0,7.487757102353498e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0001013778164633,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393249511719,0.0,0.0,0.0004808886733371,284.7977905273437,294.1499938964844,295.3111267089844,293.7428894042969,296.9521484375,295.3973388671875,286.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258991969749,8.8924849706018e-09,0.0010258903494104,-0.022347105666995,0.0,0.0,0.0,-0.0092212045565247,60.0,14.49346160888672,-0.0,-7.175770377898516e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8384094238281,0.0,0.0,9.619710908737034e-05,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.837646484375,0.0,0.0,0.0001013005530694,299.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8355407714844,0.0,0.0,7.482044748030603e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8380126953125,0.0,0.0,0.0001013004657579,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368835449219,0.0,0.0,0.0004805218195542,284.794677734375,294.1499938964844,295.3017578125,293.7338562011719,296.9371337890625,295.38165283203125,286.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251156054437,8.800852491219757e-09,0.0010251068742945,-0.0221071615815162,0.0,0.0,0.0,-0.0091757783666253,60.0,14.42334270477295,-0.0,-7.164812387827625e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359680175781,0.0,0.0,9.611483983462676e-05,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.835205078125,0.0,0.0,0.0001012139182421,299.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330993652344,0.0,0.0,7.475645543308929e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8356018066406,0.0,0.0,0.0001012138382066,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83447265625,0.0,0.0,0.000480110902572,284.7915954589844,294.1499938964844,295.2925109863281,293.7249450683594,296.92218017578125,295.3672180175781,286.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242380667477,8.698232356607605e-09,0.0010242293355986,-0.0218384396284818,0.0,0.0,0.0,-0.0091249058023095,60.0,14.353309631347656,-0.0,-7.152549841293876e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8335266113281,0.0,0.0,9.602458158042282e-05,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327941894531,0.0,0.0,0.0001011188651318,299.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306884765625,0.0,0.0,7.468624971807003e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8331604003906,0.0,0.0,0.0001011187850963,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8320617675781,0.0,0.0,0.0004796600551344,284.7885437011719,294.1499938964844,295.28338623046875,293.7161560058594,296.9073181152344,295.3538513183594,286.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232753120362,8.585650412840096e-09,0.0010232668137177,-0.0215436294674873,0.0,0.0,0.0,-0.0090690944343805,60.0,14.28351593017578,-0.0,-7.139109214904239e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83111572265625,0.0,0.0,9.592744027031586e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83038330078125,0.0,0.0,0.0001010165724437,299.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.82830810546875,0.0,0.0,7.461068889824674e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83074951171875,0.0,0.0,0.0001010164851322,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82965087890625,0.0,0.0,0.0004791748069692,284.7855224609375,294.1499938964844,295.2743530273437,293.7074890136719,296.8924865722656,295.3413391113281,286.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222393320873,8.464493994608802e-09,0.0010222308337688,-0.0212263576686382,0.0,0.0,0.0,-0.0090090315788984,60.0,14.214064598083496,-0.0,-7.12465961782982e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8287353515625,0.0,0.0,9.582396160112694e-05,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279724121094,0.0,0.0,0.0001009076004265,299.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.825927734375,0.0,0.0,7.453020953107625e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.828369140625,0.0,0.0,0.000100907520391,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8272705078125,0.0,0.0,0.0004786579520441,284.78253173828125,294.1499938964844,295.26544189453125,293.69891357421875,296.87774658203125,295.3296203613281,286.4208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211357148364,8.33544966383215e-09,0.0010211274493485,-0.0208884235471487,0.0,0.0,0.0,-0.008945059031248,60.0,14.14501667022705,-0.0,-7.109284894113443e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82635498046875,0.0,0.0,9.571572445565836e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256225585937,0.0,0.0,0.0001007936152745,299.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235778808594,0.0,0.0,7.444601214956492e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82598876953125,0.0,0.0,0.000100793535239,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82489013671875,0.0,0.0,0.0004781172901857,284.779541015625,294.1499938964844,295.25665283203125,293.6904602050781,296.8630676269531,295.3185119628906,286.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199813405051,8.200466083962965e-09,0.0010199731914326,-0.0205349270254373,0.0,0.0,0.0,-0.0088781425729393,60.0,14.0764799118042,-0.0,-7.093220233400643e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240051269531,0.0,0.0,9.560317994328216e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232727050781,0.0,0.0,0.0001006751044769,299.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212280273437,0.0,0.0,7.43584823794663e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236389160156,0.0,0.0,0.0001006750244414,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8225402832031,0.0,0.0,0.0004775551497004,284.776611328125,294.1499938964844,295.2479553222656,293.6820678710937,296.84844970703125,295.3080139160156,286.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187812149524,8.060125900044568e-09,0.0010187731822952,-0.0201673954725265,0.0,0.0,0.0,-0.0088085699826478,60.0,14.008519172668455,-0.0,-7.076536689964996e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216552734375,0.0,0.0,9.548804518999532e-05,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8209228515625,0.0,0.0,0.0001005538579192,299.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81890869140625,0.0,0.0,7.426892989315093e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212890625,0.0,0.0,0.0001005537778837,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8202209472656,0.0,0.0,0.0004769800580106,284.773681640625,294.1499938964844,295.2393798828125,293.6737976074219,296.8339233398437,295.2979431152344,286.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175534989684,7.91655807574898e-09,0.0010175455827265,-0.0197914019227027,0.0,0.0,0.0,-0.0087373973801732,60.0,13.941225051879885,-0.0,-7.059490769734111e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193359375,0.0,0.0,9.537098230794072e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.818603515625,0.0,0.0,0.0001004305813694,299.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.81658935546875,0.0,0.0,7.417787128360942e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8189697265625,0.0,0.0,0.0001004305013339,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179016113281,0.0,0.0,0.0004763952747453,284.77081298828125,294.1499938964844,295.2308654785156,293.6656188964844,296.8194580078125,295.288330078125,286.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163050610572,7.770578847043907e-09,0.0010162972612306,-0.0194090865552425,0.0,0.0,0.0,-0.0086650289595127,60.0,13.874695777893066,-0.0,-7.042179106520052e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170166015625,0.0,0.0,9.525340283289552e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8162841796875,0.0,0.0,0.0001003067591227,299.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143005371094,0.0,0.0,7.408641977235675e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.816650390625,0.0,0.0,0.0001003066863631,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155822753906,0.0,0.0,0.0004758079885505,284.7679443359375,294.1499938964844,295.2224426269531,293.65753173828125,296.8050842285156,295.279052734375,286.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150512680411,7.623969011660847e-09,0.0010150437010452,-0.0190251097083091,0.0,0.0,0.0,-0.0085923485457897,60.0,13.808993339538574,-0.0,-7.024814152600811e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147277832031,0.0,0.0,9.513624536339194e-05,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139953613281,0.0,0.0,0.0001001833807094,299.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8120422363281,0.0,0.0,7.399529567919672e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143615722656,0.0,0.0,0.0001001833079499,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81329345703125,0.0,0.0,0.0004752227687276,284.76513671875,294.1499938964844,295.214111328125,293.6495056152344,296.790771484375,295.2701110839844,286.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138018988072,7.477876984296472e-09,0.0010137944482266,-0.0186424814164638,0.0,0.0,0.0,-0.0085199242457747,60.0,13.744261741638184,-0.0,-7.007531621638918e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124389648437,0.0,0.0,9.502057218924163e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8117370605469,0.0,0.0,0.000100061573903,299.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8097839355469,0.0,0.0,7.390532846329734e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121032714844,0.0,0.0,0.0001000615011435,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81103515625,0.0,0.0,0.0004746449994854,284.7623291015625,294.1499938964844,295.2058410644531,293.6415405273437,296.7765197753906,295.26141357421875,286.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125684784725,7.333647911167418e-09,0.0010125611443072,-0.0182647239416837,0.0,0.0,0.0,-0.0084484238177537,60.0,13.680559158325195,-0.0,-6.990490675207185e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,9.490736556472255e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8094787597656,0.0,0.0,9.994235733756796e-05,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8075256347656,0.0,0.0,7.381726754829288e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8098449707031,0.0,0.0,9.99422845779918e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088073730469,0.0,0.0,0.0004740795120596,284.7595520019531,294.1499938964844,295.1976623535156,293.6336669921875,296.7623291015625,295.25299072265625,286.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113611351698,7.1924821654079105e-09,0.0010113540338352,-0.0178949832916259,0.0,0.0,0.0,-0.0083784414455294,60.0,13.61796760559082,-0.0,-6.973832000767288e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8079528808594,0.0,0.0,9.479756408836693e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072509765625,0.0,0.0,9.982672781916337e-05,299.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8053283691406,0.0,0.0,7.373186235781759e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8076171875,0.0,0.0,9.98266550595872e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8065795898437,0.0,0.0,0.0004735310503747,284.7568359375,294.1499938964844,295.1895751953125,293.6258850097656,296.74822998046875,295.2447204589844,286.4981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101902298629,7.0555628006729876e-09,0.0010101831285282,-0.0175363551825284,0.0,0.0,0.0,-0.0083105647936463,60.0,13.556514739990234,-0.0,-6.957692733067233e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8057556152344,0.0,0.0,9.46919317357242e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050537109375,0.0,0.0,9.971549297915772e-05,299.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031311035156,0.0,0.0,7.364970224443823e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8053894042969,0.0,0.0,9.971541294362396e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8043518066406,0.0,0.0,0.0004730033979285,284.7541198730469,294.1499938964844,295.1815185546875,293.6181335449219,296.73419189453125,295.2366943359375,286.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090636787936,6.923840167871731e-09,0.0010090568102896,-0.0171913355588912,0.0,0.0,0.0,-0.0082452641800045,60.0,13.496381759643556,-0.0,-6.942183716773799e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035583496094,0.0,0.0,9.459136344958095e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028564453125,0.0,0.0,9.960958414012566e-05,299.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009338378906,0.0,0.0,7.357147842412814e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031921386719,0.0,0.0,9.960951138054952e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021850585937,0.0,0.0,0.0004725010658148,284.75146484375,294.1499938964844,295.17352294921875,293.6104431152344,296.7202453613281,295.2287902832031,286.51397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079911444336,6.7984289309208634e-09,0.0010079843923449,-0.0168628394603729,0.0,0.0,0.0,-0.0081830918788909,60.0,13.43751335144043,-0.0,-6.92743427066489e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013610839844,0.0,0.0,9.449644130654632e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.0,9.9509627034422e-05,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987670898437,0.0,0.0,7.349764928221703e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.801025390625,0.0,0.0,9.950955427484588e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000183105469,0.0,0.0,0.0004720269353128,284.7488098144531,294.1499938964844,295.16558837890625,293.6028137207031,296.7063293457031,295.2210388183594,286.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006978796795,6.680059616570588e-09,0.0010069721611216,-0.016552785411477,0.0,0.0,0.0,-0.0081244111061096,60.0,13.380108833312988,-0.0,-6.913527528240594e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7991943359375,0.0,0.0,9.440787835046648e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79852294921875,0.0,0.0,9.94163638097234e-05,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.796630859375,0.0,0.0,7.342876779148355e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7988586425781,0.0,0.0,9.941629105014728e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978515625,0.0,0.0,0.0004715845861937,284.7462158203125,294.1499938964844,295.15771484375,293.59521484375,296.6925048828125,295.21337890625,286.5294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060342028737,6.569613297813248e-09,0.0010060276836156,-0.0162634793668985,0.0,0.0,0.0,-0.0080696577206254,60.0,13.32406234741211,-0.0,-6.90056367602665e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79705810546875,0.0,0.0,9.432611841475592e-05,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79638671875,0.0,0.0,9.933026740327476e-05,299.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79449462890625,0.0,0.0,7.336516864597797e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7967224121094,0.0,0.0,9.933018736774102e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79571533203125,0.0,0.0,0.0004711761721409,284.7436218261719,294.1499938964844,295.1498718261719,293.5876770019531,296.6787414550781,295.2058410644531,286.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051621356979,6.467638868912218e-09,0.0010051556164398,-0.0159963611513376,0.0,0.0,0.0,-0.0080191045999526,60.0,13.269593238830566,-0.0,-6.888605241783807e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7949523925781,0.0,0.0,9.425163443665951e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79425048828125,0.0,0.0,9.925182530423626e-05,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923889160156,0.0,0.0,7.330723747145385e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.79461669921875,0.0,0.0,9.925175254466012e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936096191406,0.0,0.0,0.0004708041378762,284.7410583496094,294.1499938964844,295.14208984375,293.5802001953125,296.6650390625,295.1983947753906,286.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043676011264,6.374737182568424e-09,0.0010043611982837,-0.0157530065625906,0.0,0.0,0.0,-0.0079730488359928,60.0,13.216540336608888,-0.0,-6.877719727071965e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
