time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044700,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7928466796875,0.0,0.0,9.41847320063971e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79217529296875,0.0,0.0,9.918137220665812e-05,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7903137207031,0.0,0.0,7.32551998225972e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925109863281,0.0,0.0,9.918129944708198e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.79150390625,0.0,0.0,0.0004704699385911,284.7385559082031,294.1499938964844,295.13433837890625,293.5727233886719,296.65142822265625,295.1910095214844,286.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036537423729,6.291277721004462e-09,0.0010036474559456,-0.0155343832448124,0.0,0.0,0.0,-0.0079316738992929,60.0,13.165138244628906,-0.0,-6.867947632827055e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7907409667969,0.0,0.0,9.412565123056992e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900695800781,0.0,0.0,9.911915549309924e-05,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882385253906,0.0,0.0,7.320924487430602e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904357910156,0.0,0.0,9.91190827335231e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894287109375,0.0,0.0,0.0004701748548541,284.7360534667969,294.1499938964844,295.1266174316406,293.5653076171875,296.6378479003906,295.1836853027344,286.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030233534052,6.217571790756438e-09,0.0010030171833932,-0.0153413070365786,0.0,0.0,0.0,-0.0078951343894004,60.0,13.115276336669922,-0.0,-6.859323775643136e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886962890625,0.0,0.0,9.407453035237268e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880249023437,0.0,0.0,9.906532795866951e-05,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78619384765625,0.0,0.0,7.316948176594451e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7883605957031,0.0,0.0,9.906525519909336e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873840332031,0.0,0.0,0.0004699195269495,284.7336120605469,294.1499938964844,295.1189270019531,293.5578918457031,296.62432861328125,295.1763916015625,286.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024778312072,6.153784148921204e-09,0.0010024716611951,-0.0151742119342088,0.0,0.0,0.0,-0.0078635122627019,60.0,13.066964149475098,-0.0,-6.851864498003124e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7866516113281,0.0,0.0,9.403141302755104e-05,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859802246094,0.0,0.0,9.90199187071994e-05,299.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841491699219,0.0,0.0,7.313593960134313e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78631591796875,0.0,0.0,9.901984594762324e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78533935546875,0.0,0.0,0.0004697041295003,284.7311706542969,294.1499938964844,295.1112365722656,293.5505065917969,296.6108703613281,295.16912841796875,286.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020175250247,6.099965421668685e-09,0.0010020113550126,-0.0150332292541861,0.0,0.0,0.0,-0.0078368317335844,60.0,13.02008819580078,-0.0,-6.845574773706177e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846069335937,0.0,0.0,9.399625560035928e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839660644531,0.0,0.0,9.898289135890082e-05,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821350097656,0.0,0.0,7.310859655262902e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843017578125,0.0,0.0,9.898282587528227e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833251953125,0.0,0.0,0.0004695285460911,284.7287902832031,294.1499938964844,295.1036071777344,293.54315185546875,296.59747314453125,295.161865234375,286.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016420856118,6.0560694237210555e-09,0.001001636032015,-0.0149182397872209,0.0,0.0,0.0,-0.0078150704503059,60.0,12.974884033203123,-0.0,-6.840446076239459e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825927734375,0.0,0.0,9.39689125516452e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7819519042969,0.0,0.0,9.895409311866388e-05,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801513671875,0.0,0.0,7.308732892852277e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78228759765625,0.0,0.0,9.895402763504536e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78131103515625,0.0,0.0,0.0004693919618148,284.7264099121094,294.1499938964844,295.095947265625,293.5357971191406,296.5841369628906,295.1546325683594,286.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001349883154,6.0219069730749206e-09,0.0010013438295572,-0.014828747138381,0.0,0.0,0.0,-0.0077981338836252,60.0,12.93105697631836,-0.0,-6.836456378778166e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806091308594,0.0,0.0,9.394918015459552e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77996826171875,0.0,0.0,9.893331298371776e-05,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781677246094,0.0,0.0,7.307197665795684e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803039550781,0.0,0.0,9.893324750009924e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793273925781,0.0,0.0,0.0004692934162449,284.7240600585937,294.1499938964844,295.0883178710937,293.5284423828125,296.57086181640625,295.1473693847656,286.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011388221755,5.99723337657565e-09,0.0010011327685788,-0.0147641114890575,0.0,0.0,0.0,-0.0077859018929302,60.0,12.888833999633787,-0.0,-6.833575127984659e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7786560058594,0.0,0.0,9.393673826707528e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779846191406,0.0,0.0,9.892021626001224e-05,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762145996094,0.0,0.0,7.306229963432997e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783203125,0.0,0.0,9.89201435004361e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773742675781,0.0,0.0,0.0004692312795668,284.7217712402344,294.1499938964844,295.0806884765625,293.5211181640625,296.5576171875,295.1401062011719,286.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010054102167,5.981642292596234e-09,0.0010009994730353,-0.0147232683375477,0.0,0.0,0.0,-0.0077781723812222,60.0,12.84790325164795,-0.0,-6.831755428038377e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767028808594,0.0,0.0,9.393179061589764e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77606201171875,0.0,0.0,9.891499212244526e-05,299.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742919921875,0.0,0.0,7.305844337679446e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763671875,0.0,0.0,9.891492663882671e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754211425781,0.0,0.0,0.0004692065413109,284.719482421875,294.1499938964844,295.07305908203125,293.5137634277344,296.5444641113281,295.1327819824219,286.6075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009518591687,5.975381967004978e-09,0.0010009459219872,-0.0147068696096539,0.0,0.0,0.0,-0.0077750687487423,60.0,12.808635711669922,-0.0,-6.83102427956328e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747497558594,0.0,0.0,9.393221989739686e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7741394042969,0.0,0.0,9.891545050777496e-05,299.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723693847656,0.0,0.0,7.305877807084471e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7744445800781,0.0,0.0,9.891538502415642e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77349853515625,0.0,0.0,0.0004692087532021,284.7172546386719,294.1499938964844,295.0654296875,293.50640869140625,296.53131103515625,295.1254577636719,286.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009557008743,5.975836714355864e-09,0.0010009496472775,-0.0147080607712268,0.0,0.0,0.0,-0.0077752941288053,60.0,12.770429611206056,-0.0,-6.831077570268462e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728576660156,0.0,0.0,9.393964865012094e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.772216796875,0.0,0.0,9.892326488625258e-05,299.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704772949219,0.0,0.0,7.306454790523276e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725524902344,0.0,0.0,9.892319940263404e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716064453125,0.0,0.0,0.0004692458605859,284.71502685546875,294.1499938964844,295.05780029296875,293.49908447265625,296.51824951171875,295.1180725097656,286.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010340483859,5.98500271564717e-09,0.0010010281112045,-0.0147320730611681,0.0,0.0,0.0,-0.0077798380516469,60.0,12.73360538482666,-0.0,-6.832147647628517e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709655761719,0.0,0.0,9.395177039550616e-05,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77032470703125,0.0,0.0,9.893603419186547e-05,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,7.307397754630074e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706604003906,0.0,0.0,9.893596870824696e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76971435546875,0.0,0.0,0.0004693064256571,284.7128295898437,294.1499938964844,295.0501403808594,293.49169921875,296.5052185058594,295.1106262207031,286.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011624544858,6.000024033170348e-09,0.0010011564008891,-0.0147714223712682,0.0,0.0,0.0,-0.0077872844412922,60.0,12.697781562805176,-0.0,-6.833901267100373e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690734863281,0.0,0.0,9.3969538284e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684631347656,0.0,0.0,9.895474067889154e-05,299.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667541503906,0.0,0.0,7.308779458981007e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687683105469,0.0,0.0,9.8954675195273e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7678527832031,0.0,0.0,0.00046939519234,284.710693359375,294.1499938964844,295.04248046875,293.4843139648437,296.4922180175781,295.1031494140625,286.63360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013510473072,6.022077947420712e-09,0.0010013449937105,-0.0148291960358619,0.0,0.0,0.0,-0.0077982177026569,60.0,12.66322135925293,-0.0,-6.83647627397477e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,9.399074042448774e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666015625,0.0,0.0,9.897706331685184e-05,299.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.764892578125,0.0,0.0,7.310428190976381e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76690673828125,0.0,0.0,9.897699783323333e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659912109375,0.0,0.0,0.000469501101179,284.70855712890625,294.1499938964844,295.0347595214844,293.4768981933594,296.4792785644531,295.0956115722656,286.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015761945396,6.048407996672722e-09,0.0010015701409429,-0.0148981697857379,0.0,0.0,0.0,-0.0078112701885402,60.0,12.629477500915527,-0.0,-6.839551502935137e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.765380859375,0.0,0.0,9.401623537996784e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647705078125,0.0,0.0,9.90039116004482e-05,299.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630615234375,0.0,0.0,7.312410889426246e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650756835937,0.0,0.0,9.900383884087204e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76416015625,0.0,0.0,0.0004696284595411,284.7064514160156,294.1499938964844,295.02703857421875,293.469482421875,296.46636962890625,295.0880126953125,286.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018470929935,6.080087988635796e-09,0.0010018410393968,-0.0149811590090394,0.0,0.0,0.0,-0.0078269755467772,60.0,12.596759796142578,-0.0,-6.843252009502977e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,9.404416778124868e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7629699707031,0.0,0.0,9.903332102112472e-05,299.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7612609863281,0.0,0.0,7.31458276277408e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632751464844,0.0,0.0,9.90332555375062e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623596191406,0.0,0.0,0.0004697679833043,284.70440673828125,294.1499938964844,295.019287109375,293.4620056152344,296.4535217285156,295.0803527832031,286.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021440684795,6.1148082153295036e-09,0.0010021378984674,-0.0150721110403537,0.0,0.0,0.0,-0.0078441873192787,60.0,12.564724922180176,-0.0,-6.847309208524166e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,9.407477045897394e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611694335937,0.0,0.0,9.906554623739794e-05,299.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594909667969,0.0,0.0,7.316963456105441e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.761474609375,0.0,0.0,9.90654807537794e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76055908203125,0.0,0.0,0.0004699208948295,284.7023620605469,294.1499938964844,295.011474609375,293.4544982910156,296.4407043457031,295.0726318359375,286.6586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002469449304,6.152860443364716e-09,0.0010024632792919,-0.01517179235816,0.0,0.0,0.0,-0.0078630512580275,60.0,12.533529281616213,-0.0,-6.851757206050024e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599792480469,0.0,0.0,9.410664642928168e-05,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593994140625,0.0,0.0,9.909911750582978e-05,299.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577209472656,0.0,0.0,7.319442374864593e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597045898437,0.0,0.0,9.909905202221124e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587890625,0.0,0.0,0.0004700801509898,284.7003479003906,294.1499938964844,295.0036315917969,293.44696044921875,296.42791748046875,295.0648498535156,286.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028084507212,6.192498513968303e-09,0.0010028021642938,-0.015275627374649,0.0,0.0,0.0,-0.0078827021643519,60.0,12.502854347229004,-0.0,-6.856391365772653e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582397460937,0.0,0.0,9.413960651727392e-05,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,9.913382382364944e-05,299.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559814453125,0.0,0.0,7.32200569473207e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579345703125,0.0,0.0,9.913375834003092e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7570495605469,0.0,0.0,0.0004702447913587,284.6983642578125,294.1499938964844,294.9957580566406,293.4393615722656,296.4151916503906,295.0570068359375,286.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031588608399,6.233482174877736e-09,0.0010031526908278,-0.0153829865157604,0.0,0.0,0.0,-0.0079030189663171,60.0,12.472805976867676,-0.0,-6.861185397610825e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7565002441406,0.0,0.0,9.417249384569004e-05,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558898925781,0.0,0.0,9.916845010593534e-05,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542419433594,0.0,0.0,7.324563193833455e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7561950683594,0.0,0.0,9.91683846223168e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553100585937,0.0,0.0,0.0004704090533778,284.6964111328125,294.1499938964844,294.9878234863281,293.4317321777344,296.4024963378906,295.049072265625,286.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035085724666,6.274375685677569e-09,0.0010035022860392,-0.0154901091009378,0.0,0.0,0.0,-0.0079232919961214,60.0,12.443106651306152,-0.0,-6.865970192393436e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547607421875,0.0,0.0,9.420447167940438e-05,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541809082031,0.0,0.0,9.920212323777378e-05,299.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525329589844,0.0,0.0,7.327050116145983e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,9.920205775415523e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,0.0004705688043031,284.69451904296875,294.1499938964844,294.9798278808594,293.4240417480469,296.38983154296875,295.0411071777344,286.6827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003848738037,6.314138101259914e-09,0.0010038423351943,-0.0155942672863602,0.0,0.0,0.0,-0.0079430043697357,60.0,12.413784980773926,-0.0,-6.870624247312662e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530822753906,0.0,0.0,9.423462324775755e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524719238281,0.0,0.0,9.923386824084446e-05,299.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508544921875,0.0,0.0,7.329395157285035e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,9.923381003318354e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519226074219,0.0,0.0,0.0004707194457296,284.692626953125,294.1499938964844,294.9717712402344,293.4162902832031,296.377197265625,295.0330810546875,286.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041693458333,6.351628112355456e-09,0.0010041629429906,-0.0156924724578857,0.0,0.0,0.0,-0.0079615898430347,60.0,12.38465976715088,-0.0,-6.875013269791452e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514038085937,0.0,0.0,9.426222095498817e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,9.926292841555552e-05,299.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74920654296875,0.0,0.0,7.331541564781219e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510986328125,0.0,0.0,9.92628702078946e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.750244140625,0.0,0.0,0.0004708573105745,284.6907653808594,294.1499938964844,294.9636535644531,293.4084777832031,296.3646240234375,295.0249938964844,286.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044627124443,6.3859340038163745e-09,0.0010044563096016,-0.0157823376357555,0.0,0.0,0.0,-0.0079785967245697,60.0,12.355619430541992,-0.0,-6.879031388962177e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497253417969,0.0,0.0,9.428671182831748e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491455078125,0.0,0.0,9.928871440934016e-05,299.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475280761719,0.0,0.0,7.33344568288885e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494506835937,0.0,0.0,9.928865620167926e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74859619140625,0.0,0.0,0.0004709796339739,284.6889343261719,294.1499938964844,294.9554443359375,293.40057373046875,296.3520812988281,295.016845703125,286.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047230171039,6.416367881456608e-09,0.0010047166142612,-0.0158620588481426,0.0,0.0,0.0,-0.0079936841502785,60.0,12.326544761657717,-0.0,-6.88259689241022e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480773925781,0.0,0.0,9.43070845096372e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475280761719,0.0,0.0,9.93101712083444e-05,299.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74591064453125,0.0,0.0,7.33503038645722e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.747802734375,0.0,0.0,9.931011300068349e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469482421875,0.0,0.0,0.0004710814391728,284.6871337890625,294.1499938964844,294.9472045898437,293.39263916015625,296.3395690917969,295.0086669921875,286.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049394331872,6.441676969615173e-09,0.0010049330303445,-0.0159283559769392,0.0,0.0,0.0,-0.0080062309280037,60.0,12.29736042022705,-0.0,-6.885562697789285e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464599609375,0.0,0.0,9.432396473130213e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7458801269531,0.0,0.0,9.932794637279584e-05,299.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,7.336342969210818e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7461853027344,0.0,0.0,9.932788088917732e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453308105469,0.0,0.0,0.0004711657529696,284.68536376953125,294.1499938964844,294.9388427734375,293.3846130371094,296.3270874023437,295.0004272460937,286.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051187127828,6.462629542625109e-09,0.0010051121935248,-0.0159832406789064,0.0,0.0,0.0,-0.0080166179686784,60.0,12.26802921295166,-0.0,-6.88801833348407e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.744873046875,0.0,0.0,9.433546074433252e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,9.934004629030824e-05,299.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74273681640625,0.0,0.0,7.337237184401602e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445983886719,0.0,0.0,9.933998808264732e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437438964844,0.0,0.0,0.000471223203931,284.6836242675781,294.1499938964844,294.930419921875,293.3764953613281,296.31463623046875,294.9921569824219,286.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052404832094,6.4768741481202605e-09,0.0010052340803667,-0.0160205531865358,0.0,0.0,0.0,-0.0080236801877617,60.0,12.23840045928955,-0.0,-6.889688108913107e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432861328125,0.0,0.0,9.434295498067512e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74273681640625,0.0,0.0,9.934794070431964e-05,299.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411499023437,0.0,0.0,7.337819988606498e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430114746094,0.0,0.0,9.934788249665873e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421875,0.0,0.0,0.0004712606605608,284.68194580078125,294.1499938964844,294.9219055175781,293.3682861328125,296.3022155761719,294.9838562011719,286.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053197620436,6.4861360726808925e-09,0.0010053132427856,-0.0160448160022497,0.0,0.0,0.0,-0.0080282716080546,60.0,12.208507537841797,-0.0,-6.890773818213347e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417297363281,0.0,0.0,9.434537787456064e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411804199219,0.0,0.0,9.93504945654422e-05,299.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396240234375,0.0,0.0,7.338007708312944e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.741455078125,0.0,0.0,9.935042908182368e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,0.0004712727677542,284.6802673339844,294.1499938964844,294.9132995605469,293.3600158691406,296.28985595703125,294.9754943847656,286.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053449077531,6.489078163696149e-09,0.0010053385049104,-0.016052521765232,0.0,0.0,0.0,-0.0080297300592064,60.0,12.178263664245604,-0.0,-6.891118431440192e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402038574219,0.0,0.0,9.434214007342234e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,9.934707486536354e-05,299.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,7.337755960179493e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73992919921875,0.0,0.0,9.934701665770262e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391052246094,0.0,0.0,0.0004712566151283,284.6786193847656,294.1499938964844,294.9045715332031,293.35162353515625,296.27752685546875,294.96710205078125,286.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053098667412,6.484963677166888e-09,0.0010053033474832,-0.0160417445003986,0.0,0.0,0.0,-0.008027690462768,60.0,12.147575378417969,-0.0,-6.89063597292261e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386779785156,0.0,0.0,9.433430386707188e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381286621094,0.0,0.0,9.933882392942904e-05,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366027832031,0.0,0.0,7.337146234931424e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384033203125,0.0,0.0,9.933876572176814e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375793457031,0.0,0.0,0.0004712174704764,284.677001953125,294.1499938964844,294.895751953125,293.3431396484375,296.26519775390625,294.9586486816406,286.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052256984636,6.475122660276611e-09,0.0010052191792055,-0.0160159654915332,0.0,0.0,0.0,-0.0080228121951222,60.0,12.11648941040039,-0.0,-6.889482762062471e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7371826171875,0.0,0.0,9.432075603399426e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73663330078125,0.0,0.0,9.932456305250524e-05,299.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.735107421875,0.0,0.0,7.33609267626889e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369079589844,0.0,0.0,9.932450484484434e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.736083984375,0.0,0.0,0.0004711498331744,284.6754150390625,294.1499938964844,294.8868408203125,293.3345642089844,296.2529296875,294.9501953125,286.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050807613879,6.458171331047424e-09,0.0010050743585452,-0.0159715618938207,0.0,0.0,0.0,-0.0080144088715314,60.0,12.084911346435549,-0.0,-6.88749537403055e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357177734375,0.0,0.0,9.430207865079864e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73516845703125,0.0,0.0,9.93048888631165e-05,299.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.733642578125,0.0,0.0,7.334639667533338e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354431152344,0.0,0.0,9.93048306554556e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.734619140625,0.0,0.0,0.0004710565262939,284.67388916015625,294.1499938964844,294.8778076171875,293.32586669921875,296.2406921386719,294.94171142578125,286.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004881109111,6.434818011769039e-09,0.0010048747062683,-0.0159103889018297,0.0,0.0,0.0,-0.0080028316006064,60.0,12.052849769592283,-0.0,-6.884758363412402e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342529296875,0.0,0.0,9.427820623386653e-05,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73370361328125,0.0,0.0,9.927974315360188e-05,299.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322082519531,0.0,0.0,7.332782115554437e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339782714844,0.0,0.0,9.927968494594096e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331848144531,0.0,0.0,0.0004709372879005,284.67236328125,294.1499938964844,294.86865234375,293.31707763671875,296.2284545898437,294.93316650390625,286.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046260431408,6.4049938686139285e-09,0.0010046196402981,-0.0158322639763355,0.0,0.0,0.0,-0.0079880468547344,60.0,12.020310401916504,-0.0,-6.881263914237934e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,9.424922609468922e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322692871094,0.0,0.0,9.9249227787368e-05,299.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73077392578125,0.0,0.0,7.330528023885563e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325744628906,0.0,0.0,9.924916957970709e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73175048828125,0.0,0.0,0.0004707925254479,284.6708679199219,294.1499938964844,294.8594055175781,293.3081359863281,296.2162780761719,294.9245910644531,286.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043166112154,6.3688090357061355e-09,0.0010043102083727,-0.0157374776899814,0.0,0.0,0.0,-0.0079701086506247,60.0,11.987143516540527,-0.0,-6.877025526819125e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314147949219,0.0,0.0,9.42154583754018e-05,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308654785156,0.0,0.0,9.921367018250749e-05,299.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293701171875,0.0,0.0,7.327901403186843e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73114013671875,0.0,0.0,9.921361197484656e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,0.0004706238978542,284.6694030761719,294.1499938964844,294.8500061035156,293.2991027832031,296.2041015625,294.9159851074219,286.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003956189379,6.326664525602155e-09,0.0010039499029517,-0.0156270805746316,0.0,0.0,0.0,-0.0079492162913084,60.0,11.953524589538574,-0.0,-6.872090096976535e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,9.417621186003088e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,9.917233546730132e-05,299.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279968261719,0.0,0.0,7.324848411371931e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297668457031,0.0,0.0,9.91722772596404e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289733886719,0.0,0.0,0.0004704278253484,284.66796875,294.1499938964844,294.8405456542969,293.2900085449219,296.1919860839844,294.9073486328125,286.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035373270511,6.2776854825585815e-09,0.0010035311570391,-0.0154987787827849,0.0,0.0,0.0,-0.007924934849143,60.0,11.919303894042969,-0.0,-6.866357438184424e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286682128906,0.0,0.0,9.41329199122265e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281188964844,0.0,0.0,9.912675159284844e-05,299.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266540527344,0.0,0.0,7.321481825783849e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283935546875,0.0,0.0,9.912669338518754e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72760009765625,0.0,0.0,0.0004702116129919,284.66656494140625,294.1499938964844,294.8310852050781,293.2808837890625,296.1799011230469,294.898681640625,286.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030755074694,6.2236762410350366e-09,0.0010030693374574,-0.0153572978451848,0.0,0.0,0.0,-0.0078981602564454,60.0,11.88473892211914,-0.0,-6.860037871092572e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273254394531,0.0,0.0,9.408542973687872e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267761230469,0.0,0.0,9.907673666020857e-05,299.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253112792969,0.0,0.0,7.317787822103128e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72705078125,0.0,0.0,9.907667845254764e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72625732421875,0.0,0.0,0.0004699744167737,284.66522216796875,294.1499938964844,294.82159423828125,293.27178955078125,296.1678161621094,294.8899841308594,286.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025688679888,6.1644280791028905e-09,0.0010025626979768,-0.0152020938694477,0.0,0.0,0.0,-0.0078687891364097,60.0,11.849811553955078,-0.0,-6.853109368876177e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
