time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047040,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259826660156,0.0,0.0,9.403466538060457e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,9.902327292365952e-05,299.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239990234375,0.0,0.0,7.31383915990591e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257385253906,0.0,0.0,9.902322199195623e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249450683594,0.0,0.0,0.0004697208350989,284.66387939453125,294.1499938964844,294.8121337890625,293.2626647949219,296.1557922363281,294.8813171386719,286.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020273039117,6.101099625510642e-09,0.0010020211338996,-0.0150362011045217,0.0,0.0,0.0,-0.0078373942524194,60.0,11.814627647399902,-0.0,-6.845706934655027e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247009277344,0.0,0.0,9.398109250469132e-05,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,9.896686242427676e-05,299.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72271728515625,0.0,0.0,7.309672218980268e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,9.896680421661586e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236633300781,0.0,0.0,0.0004694532544817,284.6625671386719,294.1499938964844,294.8026428222656,293.2535400390625,296.1437683105469,294.8726501464844,286.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014558210968,6.034280630728972e-09,0.0010014497675001,-0.0148611608892679,0.0,0.0,0.0,-0.0078042689710855,60.0,11.779190063476562,-0.0,-6.837901622702702e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234191894531,0.0,0.0,9.392597712576388e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.722900390625,0.0,0.0,9.890882211038844e-05,299.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214660644531,0.0,0.0,7.305385224753991e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72314453125,0.0,0.0,9.890876390272751e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223815917969,0.0,0.0,0.0004691779322456,284.6612854003906,294.1499938964844,294.7931823730469,293.2444152832031,296.1317749023437,294.8639831542969,286.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008679237216,5.965534288776553e-09,0.0010008619865402,-0.0146810719743371,0.0,0.0,0.0,-0.0077701886184513,60.0,11.743642807006836,-0.0,-6.829875331959556e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221374511719,0.0,0.0,9.386963210999966e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,9.884948667604476e-05,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72021484375,0.0,0.0,7.301002187887207e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218933105469,0.0,0.0,9.884942846838384e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7211303710937,0.0,0.0,0.0004688964982051,284.6600646972656,294.1499938964844,294.78369140625,293.2352905273437,296.1198425292969,294.8553466796875,286.802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000266871415,5.895254950871731e-09,0.0010002610506489,-0.0144969653338193,0.0,0.0,0.0,-0.0077353483065962,60.0,11.70802879333496,-0.0,-6.82167495824615e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,9.381292329635472e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72039794921875,0.0,0.0,9.878976561594754e-05,299.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.718994140625,0.0,0.0,7.296591502381489e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206420898437,0.0,0.0,9.878970740828664e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71990966796875,0.0,0.0,0.0004686132306233,284.6588439941406,294.1499938964844,294.774169921875,293.22613525390625,296.10791015625,294.8467102050781,286.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996619774028,5.8245253065081215e-09,0.0009996561566367,-0.014311677776277,0.0,0.0,0.0,-0.0077002844773232,60.0,11.67241096496582,-0.0,-6.813426978169447e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196960449219,0.0,0.0,9.375646186526863e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191772460937,0.0,0.0,9.873030649032444e-05,299.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177734375,0.0,0.0,7.292199734365568e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7194519042969,0.0,0.0,9.873025555862114e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186889648437,0.0,0.0,0.0004683312145061,284.6576538085937,294.1499938964844,294.7646789550781,293.2170104980469,296.09600830078125,294.8381042480469,286.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999059760943,5.754105636412987e-09,0.0009990540565922,-0.0141272004693746,0.0,0.0,0.0,-0.0076653743162751,60.0,11.63687515258789,-0.0,-6.805219499028682e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.718505859375,0.0,0.0,9.370084444526584e-05,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179870605469,0.0,0.0,9.867173503153026e-05,299.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,7.287874177563936e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71826171875,0.0,0.0,9.867168409982696e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,0.0004680533893406,284.656494140625,294.1499938964844,294.7551574707031,293.2078552246094,296.0841369628906,294.8294982910156,286.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998466508463,5.684737125477568e-09,0.0009984608041122,-0.0139454742893576,0.0,0.0,0.0,-0.0076309852302074,60.0,11.601455688476562,-0.0,-6.797139917580354e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,9.364695142721756e-05,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168273925781,0.0,0.0,9.861498256213964e-05,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154235839844,0.0,0.0,7.283681770786643e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,9.861492435447872e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,0.0004677841789089,284.6553955078125,294.1499938964844,294.7456359863281,293.1986694335937,296.07232666015625,294.8208923339844,286.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978916496038,5.617514897693354e-09,0.0009978860616683,-0.0137693714350461,0.0,0.0,0.0,-0.0075976601801812,60.0,11.566267013549805,-0.0,-6.789315420974162e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161865234375,0.0,0.0,9.359485557070002e-05,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156677246094,0.0,0.0,9.856012184172867e-05,299.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142944335937,0.0,0.0,7.279629789991304e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159423828125,0.0,0.0,9.856006363406776e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151794433594,0.0,0.0,0.0004675239906646,284.654296875,294.1499938964844,294.736083984375,293.1894836425781,296.0605163574219,294.81231689453125,286.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973358828574,5.552536208597303e-09,0.0009973304113373,-0.0135991442948579,0.0,0.0,0.0,-0.0075654471293091,60.0,11.531293869018556,-0.0,-6.781755956808412e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7150573730469,0.0,0.0,9.354589565191418e-05,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,9.850856440607458e-05,299.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7131652832031,0.0,0.0,7.275822281371802e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,9.850851347437128e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71405029296875,0.0,0.0,0.0004672794311773,284.6532287597656,294.1499938964844,294.7265625,293.1802978515625,296.0487060546875,294.8037414550781,286.8326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968136437237,5.4914703895292405e-09,0.0009968081722036,-0.0134391663596034,0.0,0.0,0.0,-0.00753517402336,60.0,11.496696472167969,-0.0,-6.77465550324996e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71392822265625,0.0,0.0,9.349949687020852e-05,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71343994140625,0.0,0.0,9.845969907473771e-05,299.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,7.272212678799406e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71368408203125,0.0,0.0,9.845964814303444e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71295166015625,0.0,0.0,0.0004670476773753,284.6521911621094,294.1499938964844,294.71697998046875,293.1711120605469,296.0369567871094,294.7951354980469,286.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963186457753,5.433585581471334e-09,0.0009963131742551,-0.0132875209674239,0.0,0.0,0.0,-0.0075064781121909,60.0,11.46240520477295,-0.0,-6.767928084627783e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.0,0.0,9.345712896902114e-05,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123718261719,0.0,0.0,9.841508290264755e-05,299.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71099853515625,0.0,0.0,7.268917397595942e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126159667969,0.0,0.0,9.841503197094426e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118835449219,0.0,0.0,0.0004668360634241,284.65118408203125,294.1499938964844,294.7074279785156,293.1618957519531,296.0252380371094,294.7865600585937,286.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958666050806,5.380732304161029e-09,0.0009958611335605,-0.0131490565836429,0.0,0.0,0.0,-0.0074802762828767,60.0,11.428558349609377,-0.0,-6.76178828484808e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117919921875,0.0,0.0,9.341853728983553e-05,298.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113037109375,0.0,0.0,9.837444667937234e-05,299.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,7.265916065080091e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115478515625,0.0,0.0,9.837439574766904e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108154296875,0.0,0.0,0.000466643308755,284.65020751953125,294.1499938964844,294.69781494140625,293.1526794433594,296.0135192871094,294.7779541015625,286.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995454727672,5.332583707939875e-09,0.0009954493725672,-0.0130229163914918,0.0,0.0,0.0,-0.0074564064852893,60.0,11.395115852355955,-0.0,-6.75619773460312e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71075439453125,0.0,0.0,9.338444942841306e-05,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71026611328125,0.0,0.0,9.833854710450396e-05,299.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089233398437,0.0,0.0,7.263263978529721e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71051025390625,0.0,0.0,9.833849617280066e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70977783203125,0.0,0.0,0.000466473022243,284.6492614746094,294.1499938964844,294.688232421875,293.1434326171875,296.0018310546875,294.7693176269531,286.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950909297913,5.290039961636239e-09,0.0009950855746865,-0.0129114603623747,0.0,0.0,0.0,-0.0074353157542645,60.0,11.36218547821045,-0.0,-6.751260173132323e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.709716796875,0.0,0.0,9.33547707973048e-05,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.709228515625,0.0,0.0,9.830728959059344e-05,299.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078857421875,0.0,0.0,7.260955317178741e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70947265625,0.0,0.0,9.830723865889011e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087707519531,0.0,0.0,0.0004663247673306,284.6483459472656,294.1499938964844,294.6786193847656,293.1341857910156,295.9901428222656,294.7606811523437,286.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947740472853,5.2529927074829175e-09,0.0009947688085958,-0.0128144035115838,0.0,0.0,0.0,-0.0074169496074318,60.0,11.329697608947754,-0.0,-6.746961389580974e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087097167969,0.0,0.0,9.333007619716228e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082214355469,0.0,0.0,9.828128531808034e-05,299.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069091796875,0.0,0.0,7.259034464368597e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084655761719,0.0,0.0,9.828123438637704e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.707763671875,0.0,0.0,0.0004662014252971,284.6474609375,294.1499938964844,294.6689758300781,293.1249084472656,295.978515625,294.7519836425781,286.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994510250166,5.2221595936430284e-09,0.0009945051278918,-0.0127336252480745,0.0,0.0,0.0,-0.007401664275676,60.0,11.297886848449709,-0.0,-6.743385227991895e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077331542969,0.0,0.0,9.331017645308748e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7072448730469,0.0,0.0,9.826033056015147e-05,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059326171875,0.0,0.0,7.25748686818406e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074890136719,0.0,0.0,9.82602796284482e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.706787109375,0.0,0.0,0.0004661020357161,284.6466064453125,294.1499938964844,294.6593322753906,293.1156311035156,295.9668884277344,294.7432556152344,286.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942976757884,5.19730214421088e-09,0.0009942924370989,-0.0126685034483671,0.0,0.0,0.0,-0.0073893410153687,60.0,11.266538619995115,-0.0,-6.740502556112915e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7067565917969,0.0,0.0,9.329558088211344e-05,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.706298828125,0.0,0.0,9.824496373767032e-05,299.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049865722656,0.0,0.0,7.256351091200486e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70654296875,0.0,0.0,9.824491280596705e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7058410644531,0.0,0.0,0.0004660291597247,284.645751953125,294.1499938964844,294.649658203125,293.1063232421875,295.95526123046875,294.73443603515625,286.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941415628418,5.179055406756561e-09,0.0009941364405676,-0.0126206995919346,0.0,0.0,0.0,-0.0073802950792014,60.0,11.235897064208984,-0.0,-6.738387270388557e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.705810546875,0.0,0.0,9.32858747546561e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7053527832031,0.0,0.0,9.82347337412648e-05,299.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040405273437,0.0,0.0,7.255595846800134e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055969238281,0.0,0.0,9.823468280956148e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70489501953125,0.0,0.0,0.0004659806436393,284.6449584960937,294.1499938964844,294.63995361328125,293.09698486328125,295.9436950683594,294.7256164550781,286.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940376039594,5.1668922473879775e-09,0.0009940323652699,-0.0125888343900442,0.0,0.0,0.0,-0.0073742652311921,60.0,11.205718994140623,-0.0,-6.736976843058073e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70489501953125,0.0,0.0,9.328097075922416e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044372558594,0.0,0.0,9.822956781135872e-05,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,7.25521458662115e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70465087890625,0.0,0.0,9.822952415561303e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039794921875,0.0,0.0,0.0004659561964217,284.6441650390625,294.1499938964844,294.6302490234375,293.087646484375,295.93212890625,294.7166748046875,286.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939847514033,5.16072340417395e-09,0.0009939796291291,-0.0125726722180843,0.0,0.0,0.0,-0.007371206767857,60.0,11.17624282836914,-0.0,-6.7362620370659e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039794921875,0.0,0.0,9.328105807071552e-05,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035217285156,0.0,0.0,9.82296623988077e-05,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022399902344,0.0,0.0,7.255221134983003e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037658691406,0.0,0.0,9.82296114671044e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030639648437,0.0,0.0,0.0004659566329792,284.6434326171875,294.1499938964844,294.6205139160156,293.0782775878906,295.9205627441406,294.70770263671875,286.8851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939851006492,5.160770921719404e-09,0.0009939799783751,-0.0125727970153093,0.0,0.0,0.0,-0.0073712305165827,60.0,11.147244453430176,-0.0,-6.736267721407786e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,9.328636951977388e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026672363281,0.0,0.0,9.82352503342554e-05,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013854980469,0.0,0.0,7.255633681779727e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.702880859375,0.0,0.0,9.82351994025521e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70220947265625,0.0,0.0,0.0004659831465687,284.6427001953125,294.1499938964844,294.6107788085937,293.06890869140625,295.9090270996094,294.6986083984375,286.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940412128344,5.167320793475483e-09,0.0009940359741449,-0.0125899566337466,0.0,0.0,0.0,-0.0073744775727391,60.0,11.119014739990234,-0.0,-6.737026581049578e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022705078125,0.0,0.0,9.32952098082751e-05,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018127441406,0.0,0.0,9.824456356000157e-05,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005310058594,0.0,0.0,7.256321259774268e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020263671875,0.0,0.0,9.824451262829824e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70135498046875,0.0,0.0,0.0004660273261833,284.6420288085937,294.1499938964844,294.6010131835937,293.0595092773437,295.8974914550781,294.689453125,286.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941348107531,5.178276474282484e-09,0.000994129688479,-0.0126186590641736,0.0,0.0,0.0,-0.0073799085803329,60.0,11.091193199157717,-0.0,-6.738297031461117e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.701416015625,0.0,0.0,9.330853208666667e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7009582519531,0.0,0.0,9.82585916062817e-05,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69970703125,0.0,0.0,7.257357356138527e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012023925781,0.0,0.0,9.82585406745784e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005310058594,0.0,0.0,0.0004660939157474,284.641357421875,294.1499938964844,294.5912170410156,293.0500793457031,295.885986328125,294.68017578125,286.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942762553691,5.194817020992559e-09,0.0009942710166797,-0.0126619925722479,0.0,0.0,0.0,-0.0073881079442799,60.0,11.063902854919434,-0.0,-6.740214075762196e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,9.332535410067068e-05,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001342773437,0.0,0.0,9.827630128711462e-05,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69891357421875,0.0,0.0,7.258665573317558e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70037841796875,0.0,0.0,9.827625035541132e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69970703125,0.0,0.0,0.000466177938506,284.6407165527344,294.1499938964844,294.5813903808594,293.0406188964844,295.87451171875,294.6708374023437,286.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944549528881,5.215712750583634e-09,0.0009944497141987,-0.0127167357131838,0.0,0.0,0.0,-0.0073984670452773,60.0,11.037007331848145,-0.0,-6.742637737033874e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997985839844,0.0,0.0,9.33457413339056e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993713378906,0.0,0.0,9.829776536207646e-05,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981201171875,0.0,0.0,7.260251004481688e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995849609375,0.0,0.0,9.829772170633078e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69891357421875,0.0,0.0,0.0004662797728087,284.6401062011719,294.1499938964844,294.5715637207031,293.0311584472656,295.8630065917969,294.661376953125,286.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946716018021,5.241054257254518e-09,0.0009946663631126,-0.0127831269055604,0.0,0.0,0.0,-0.0074110301211476,60.0,11.010675430297852,-0.0,-6.745576541788978e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69903564453125,0.0,0.0,9.336868970422074e-05,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985778808594,0.0,0.0,9.832193609327078e-05,299.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973571777344,0.0,0.0,7.262035796884447e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988220214844,0.0,0.0,9.832188516156748e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981506347656,0.0,0.0,0.0004663944419007,284.6395263671875,294.1499938964844,294.5616760253906,293.02166748046875,295.8515625,294.65185546875,286.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949156083166,5.269589209433434e-09,0.0009949103696271,-0.0128578841686248,0.0,0.0,0.0,-0.0074251759797334,60.0,10.984686851501465,-0.0,-6.748886960394884e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982727050781,0.0,0.0,9.339368989458308e-05,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978454589844,0.0,0.0,9.83482605079189e-05,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69659423828125,0.0,0.0,7.263980660354719e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69805908203125,0.0,0.0,9.83482168521732e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973876953125,0.0,0.0,0.0004665193264372,284.63897705078125,294.1499938964844,294.5517883300781,293.0121459960937,295.840087890625,294.6422119140625,286.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951815009117,5.300681671371876e-09,0.0009951762622222,-0.0129393404349684,0.0,0.0,0.0,-0.0074405893683433,60.0,10.959016799926758,-0.0,-6.752495096407074e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6975402832031,0.0,0.0,9.342051635030656e-05,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69708251953125,0.0,0.0,9.837650577537715e-05,299.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,7.266066677402705e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69732666015625,0.0,0.0,9.837646211963148e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966552734375,0.0,0.0,0.0004666533204726,284.6384582519531,294.1499938964844,294.5418701171875,293.0025939941406,295.8286437988281,294.63250732421875,286.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954668348655,5.334043429172652e-09,0.0009954614797607,-0.0130267422646284,0.0,0.0,0.0,-0.0074571282602846,60.0,10.933570861816406,-0.0,-6.756367554316969e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69683837890625,0.0,0.0,9.344840509584174e-05,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963806152344,0.0,0.0,9.84058788162656e-05,299.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951599121094,0.0,0.0,7.268235640367493e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69659423828125,0.0,0.0,9.840582788456231e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959533691406,0.0,0.0,0.0004667926696129,284.6379699707031,294.1499938964844,294.53192138671875,292.9930419921875,295.81719970703125,294.6226806640625,286.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957635775208,5.368735678246139e-09,0.000995758222416,-0.0131176281720399,0.0,0.0,0.0,-0.00747432699427,60.0,10.908472061157228,-0.0,-6.76039562108599e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961364746094,0.0,0.0,9.347670857096092e-05,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,9.843568113865332e-05,299.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944885253906,0.0,0.0,7.270437345141545e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,9.843563748290762e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952819824219,0.0,0.0,0.0004669340560212,284.6374816894531,294.1499938964844,294.5219421386719,292.9834289550781,295.8057861328125,294.61279296875,286.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996064627543,5.403943514892262e-09,0.0009960592724382,-0.0132098663598299,0.0,0.0,0.0,-0.0074917809106409,60.0,10.883512496948242,-0.0,-6.76448479453029e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954650878906,0.0,0.0,9.350515756523237e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950378417969,0.0,0.0,9.84656362561509e-05,299.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6938171386719,0.0,0.0,7.272649236256257e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952514648437,0.0,0.0,9.84655853244476e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6946105957031,0.0,0.0,0.0004670761409215,284.6370544433594,294.1499938964844,294.5119323730469,292.97381591796875,295.7943420410156,294.602783203125,286.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963671909645,5.439324546330225e-09,0.0009963618358597,-0.013302557170391,0.0,0.0,0.0,-0.0075093209743499,60.0,10.858699798583984,-0.0,-6.768594573713926e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947937011719,0.0,0.0,9.353274072054774e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943664550781,0.0,0.0,9.849468187894672e-05,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69317626953125,0.0,0.0,7.274794188560918e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6946105957031,0.0,0.0,9.849463094724342e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939697265625,0.0,0.0,0.0004672139475587,284.6366271972656,294.1499938964844,294.5018920898437,292.9641418457031,295.7829284667969,294.5927429199219,286.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966606739908,5.473634878683242e-09,0.0009966552024707,-0.0133924419060349,0.0,0.0,0.0,-0.0075263301841914,60.0,10.833901405334473,-0.0,-6.772582139547012e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941833496094,0.0,0.0,9.35591961024329e-05,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937561035156,0.0,0.0,9.852254152065144e-05,299.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69256591796875,0.0,0.0,7.27685255696997e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939697265625,0.0,0.0,9.852249058894812e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933288574219,0.0,0.0,0.0004673461080528,284.6362609863281,294.1499938964844,294.4918518066406,292.9544677734375,295.77154541015625,294.5826110839844,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969420498237,5.506544109579181e-09,0.0009969365783035,-0.0134786562994122,0.0,0.0,0.0,-0.0075426446273922,60.0,10.809101104736328,-0.0,-6.776407701636344e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935729980469,0.0,0.0,9.358377428725362e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6931457519531,0.0,0.0,9.854842210188508e-05,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69195556640625,0.0,0.0,7.278763951035216e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.693359375,0.0,0.0,9.85483784461394e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927185058594,0.0,0.0,0.0004674688971135,284.6358947753906,294.1499938964844,294.48175048828125,292.9447631835937,295.7601623535156,294.5724182128906,286.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972035186365,5.537109881714741e-09,0.000997197930701,-0.0135587314143776,0.0,0.0,0.0,-0.0075577972456812,60.0,10.784225463867188,-0.0,-6.779961836400616e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929626464844,0.0,0.0,9.360622061649336e-05,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925354003906,0.0,0.0,9.857205441221596e-05,299.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,7.280509453266859e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927795410156,0.0,0.0,9.857201075647026e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.692138671875,0.0,0.0,0.0004675810050684,284.63555908203125,294.1499938964844,294.4716186523437,292.9349975585937,295.748779296875,294.56219482421875,286.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974421700462,5.565017779929349e-09,0.0009974365821108,-0.0136318439617753,0.0,0.0,0.0,-0.0075716325081884,60.0,10.759234428405762,-0.0,-6.78320759561757e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924133300781,0.0,0.0,9.362577111460268e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919860839844,0.0,0.0,9.859264537226407e-05,299.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908264160156,0.0,0.0,7.282030128408223e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69219970703125,0.0,0.0,9.85926017165184e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915588378906,0.0,0.0,0.0004676787066273,284.63525390625,294.1499938964844,294.4614562988281,292.9252319335937,295.7373962402344,294.55194091796875,286.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997650087811,5.5893232264736525e-09,0.0009976444998756,-0.0136955175548791,0.0,0.0,0.0,-0.0075836819596588,60.0,10.734061241149902,-0.0,-6.786034845163158e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918334960937,0.0,0.0,9.364233847009018e-05,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914367675781,0.0,0.0,9.861008584266528e-05,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6902770996094,0.0,0.0,7.283317972905934e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.691650390625,0.0,0.0,9.86100421869196e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910095214844,0.0,0.0,0.0004677614488173,284.6349792480469,294.1499938964844,294.4512634277344,292.9154052734375,295.7260131835937,294.5416259765625,286.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978261077776,5.6099076495286235e-09,0.0009978205198422,-0.0137494429945945,0.0,0.0,0.0,-0.0075938869267702,60.0,10.708674430847168,-0.0,-6.788430084725405e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913146972656,0.0,0.0,9.365531877847388e-05,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,9.862375736702234e-05,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,7.284327875822783e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69110107421875,0.0,0.0,9.862370643531904e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69049072265625,0.0,0.0,0.0004678262921515,284.6347045898437,294.1499938964844,294.4410095214844,292.90557861328125,295.71466064453125,294.53131103515625,286.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979639435186,5.626022758775662e-09,0.0009979583555832,-0.0137916607782244,0.0,0.0,0.0,-0.0076018758118152,60.0,10.683024406433104,-0.0,-6.790305207005076e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
