time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049380,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907958984375,0.0,0.0,9.366453741677104e-05,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903991699219,0.0,0.0,9.863346349447966e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,7.28504455764778e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69061279296875,0.0,0.0,9.863341983873396e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899719238281,0.0,0.0,0.0004678723635151,284.6344909667969,294.1499938964844,294.4307556152344,292.89569091796875,295.70330810546875,294.5209655761719,286.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998061732389,5.637454059126412e-09,0.0009980561444535,-0.0138216074556112,0.0,0.0,0.0,-0.0076075429096817,60.0,10.65706729888916,-0.0,-6.791636053549156e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903076171875,0.0,0.0,9.366978338221088e-05,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898803710937,0.0,0.0,9.863898594630882e-05,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6887512207031,0.0,0.0,7.285452011274174e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900939941406,0.0,0.0,9.863893501460552e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894836425781,0.0,0.0,0.0004678985569626,284.63427734375,294.1499938964844,294.4204406738281,292.8857727050781,295.69195556640625,294.5106201171875,286.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981171460822,5.643932432519705e-09,0.0009981115581467,-0.0138385789468884,0.0,0.0,0.0,-0.0076107545755803,60.0,10.630788803100586,-0.0,-6.792389939391796e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898193359375,0.0,0.0,9.36705691856332e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894226074219,0.0,0.0,9.863980812951922e-05,299.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68829345703125,0.0,0.0,7.285513129318133e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68963623046875,0.0,0.0,9.863976447377354e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,0.0004679025150835,284.63409423828125,294.1499938964844,294.4100952148437,292.8758239746094,295.6806335449219,294.5002746582031,286.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981251787394,5.644858358522242e-09,0.0009981194743886,-0.0138410041108727,0.0,0.0,0.0,-0.0076112137176096,60.0,10.604159355163574,-0.0,-6.792497941887633e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893615722656,0.0,0.0,9.366723679704592e-05,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68896484375,0.0,0.0,9.86363011179492e-05,299.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878356933594,0.0,0.0,7.285254105227068e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891784667969,0.0,0.0,9.86362574622035e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885681152344,0.0,0.0,0.0004678858967963,284.6339416503906,294.1499938964844,294.39971923828125,292.8658447265625,295.6693115234375,294.48992919921875,286.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980892064049,5.640653721883382e-09,0.0009980836184695,-0.0138299893587827,0.0,0.0,0.0,-0.0076091298833489,60.0,10.577129364013672,-0.0,-6.792008377942693e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889343261719,0.0,0.0,9.36591677600518e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68853759765625,0.0,0.0,9.862780279945582e-05,299.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874084472656,0.0,0.0,7.284626190084964e-05,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.688720703125,0.0,0.0,9.862775914371014e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881408691406,0.0,0.0,0.0004678455879911,284.6337890625,294.1499938964844,294.3893127441406,292.8558044433594,295.6579895019531,294.4796142578125,286.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980028262361,5.630544919199565e-09,0.0009979972383007,-0.0138035072013735,0.0,0.0,0.0,-0.0076041184365749,60.0,10.549659729003906,-0.0,-6.790831719172274e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885070800781,0.0,0.0,9.364690049551427e-05,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881103515625,0.0,0.0,9.861488069873305e-05,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68701171875,0.0,0.0,7.283671584445983e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,9.861483704298736e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,0.0004677842953242,284.6336975097656,294.1499938964844,294.3788452148437,292.84576416015625,295.64666748046875,294.4692687988281,286.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978716261684,5.615202081088455e-09,0.000997866038233,-0.0137633131816983,0.0,0.0,0.0,-0.007596512325108,60.0,10.52182388305664,-0.0,-6.789046125277309e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881103515625,0.0,0.0,9.362948912894352e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,9.859654528554528e-05,299.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866149902344,0.0,0.0,7.282317528733984e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879272460937,0.0,0.0,9.85965016297996e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873474121094,0.0,0.0,0.0004676973330788,284.63360595703125,294.1499938964844,294.36834716796875,292.8356628417969,295.6353759765625,294.458984375,286.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976857108995,5.593456364749727e-09,0.000997680122964,-0.0137063451111316,0.0,0.0,0.0,-0.0075857322663068,60.0,10.493460655212402,-0.0,-6.786515882595269e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.687744140625,0.0,0.0,9.360825060866772e-05,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873474121094,0.0,0.0,9.857417899183928e-05,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6862487792969,0.0,0.0,7.280665158759803e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68756103515625,0.0,0.0,9.85741353360936e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869506835937,0.0,0.0,0.0004675912496168,284.633544921875,294.1499938964844,294.3578186035156,292.82550048828125,295.62408447265625,294.4486999511719,287.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974589338526,5.566937133494321e-09,0.0009974533459171,-0.013636871241033,0.0,0.0,0.0,-0.0075725857168436,60.0,10.464730262756348,-0.0,-6.783430706036597e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,9.358293027617036e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869812011719,0.0,0.0,9.854751260718332e-05,299.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859130859375,0.0,0.0,7.278695557033643e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,9.854746895143762e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866149902344,0.0,0.0,0.0004674647643696,284.6335144042969,294.1499938964844,294.34722900390625,292.8153381347656,295.6128234863281,294.4384765625,287.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971886174753,5.5353321926077115e-09,0.0009971831459552,-0.013554073870182,0.0,0.0,0.0,-0.0075569176115095,60.0,10.435601234436035,-0.0,-6.77975506846451e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6870422363281,0.0,0.0,9.355274232802913e-05,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866455078125,0.0,0.0,9.851572394836694e-05,299.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855773925781,0.0,0.0,7.276347605511546e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6868591308594,0.0,0.0,9.851568756857888e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.686279296875,0.0,0.0,0.0004673140065278,284.6335144042969,294.1499938964844,294.33660888671875,292.8051147460937,295.6015319824219,294.4282531738281,287.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968666126951,5.497672095344797e-09,0.000996861141175,-0.0134554132819175,0.0,0.0,0.0,-0.0075382478535175,60.0,10.406006813049316,-0.0,-6.775375993584022e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,9.351917105959728e-05,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68634033203125,0.0,0.0,9.848037007031962e-05,299.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6852722167969,0.0,0.0,7.273736264323816e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865539550781,0.0,0.0,9.848032641457394e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859741210937,0.0,0.0,0.0004671463102567,284.633544921875,294.1499938964844,294.3259582519531,292.7948608398437,295.5902709960937,294.4180908203125,287.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965084027498,5.455787377428578e-09,0.0009965029312297,-0.0133456848561763,0.0,0.0,0.0,-0.0075174840167164,60.0,10.37604808807373,-0.0,-6.770508065301328e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864318847656,0.0,0.0,9.348112507723272e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68603515625,0.0,0.0,9.844030137173831e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849975585937,0.0,0.0,7.270777132362127e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6862487792969,0.0,0.0,9.844025771599264e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856689453125,0.0,0.0,0.0004669562622439,284.63360595703125,294.1499938964844,294.31524658203125,292.7845458984375,295.5790405273437,294.407958984375,287.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996102578938,5.4083288958395315e-09,0.0009960971074178,-0.0132213551551103,0.0,0.0,0.0,-0.0074939569458365,60.0,10.345650672912598,-0.0,-6.764993543129094e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861572265625,0.0,0.0,9.343984129372984e-05,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6857604980469,0.0,0.0,9.839683480095118e-05,299.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847229003906,0.0,0.0,7.267566252266988e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859741210937,0.0,0.0,9.83967911452055e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853942871094,0.0,0.0,0.0004667500907089,284.6336669921875,294.1499938964844,294.3044738769531,292.7742004394531,295.5677795410156,294.3978576660156,287.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956622961908,5.356846966009243e-09,0.000995656941086,-0.0130864828824996,0.0,0.0,0.0,-0.007468435447663,60.0,10.314895629882812,-0.0,-6.75901503655041e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858825683594,0.0,0.0,9.339482494397088e-05,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855163574219,0.0,0.0,9.834942466113716e-05,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844482421875,0.0,0.0,7.264065061463043e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856994628906,0.0,0.0,9.834938828134908e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851501464844,0.0,0.0,0.000466525205411,284.6337585449219,294.1499938964844,294.2936706542969,292.7637939453125,295.5565490722656,294.3877868652344,287.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951821994036,5.300705652189208e-09,0.0009951769607141,-0.0129394028335809,0.0,0.0,0.0,-0.0074406038038432,60.0,10.283767700195312,-0.0,-6.752497938578017e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856384277344,0.0,0.0,9.334630885859951e-05,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6852722167969,0.0,0.0,9.829833288677035e-05,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842346191406,0.0,0.0,7.260291022248566e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,9.829828923102468e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849060058594,0.0,0.0,0.0004662828578148,284.6338806152344,294.1499938964844,294.2828369140625,292.7533569335937,295.5453186035156,294.3777770996094,287.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946647332981,5.240200717793186e-09,0.0009946594946086,-0.0127808908000588,0.0,0.0,0.0,-0.0074106091633439,60.0,10.25226879119873,-0.0,-6.745477776348707e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854248046875,0.0,0.0,9.32944458327256e-05,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68505859375,0.0,0.0,9.824371954891832e-05,299.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840209960937,0.0,0.0,7.256257231347263e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68524169921875,0.0,0.0,9.824368316913024e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846923828125,0.0,0.0,0.0004660238337237,284.6340026855469,294.1499938964844,294.2719421386719,292.7428894042969,295.5341186523437,294.3678283691406,287.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941117605194,5.175535555679289e-09,0.0009941066382452,-0.0126114785671234,0.0,0.0,0.0,-0.0073785516433417,60.0,10.22046184539795,-0.0,-6.737978708315495e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6852111816406,0.0,0.0,9.32398543227464e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6848449707031,0.0,0.0,9.818623220780864e-05,299.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,7.252010982483625e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6850280761719,0.0,0.0,9.818619582802056e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844787597656,0.0,0.0,0.0004657511308323,284.6341857910156,294.1499938964844,294.260986328125,292.7323608398437,295.5229187011719,294.35791015625,287.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107466893861101e-09,0.0009935245616361,-0.0124331470578908,0.0,0.0,0.0,-0.0073448070324957,60.0,10.188250541687012,-0.0,-6.730090262863089e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6850280761719,0.0,0.0,9.318142110714688e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846618652344,0.0,0.0,9.81246994342655e-05,299.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68365478515625,0.0,0.0,7.247466419357806e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6848449707031,0.0,0.0,9.81246557785198e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842956542969,0.0,0.0,0.0004654592485167,284.6343688964844,294.1499938964844,294.25,292.7217712402344,295.51171875,294.3480224609375,287.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929066291078,5.03460917400389e-09,0.0009929015068337,-0.0122422697022557,0.0,0.0,0.0,-0.007308688480407,60.0,10.15571403503418,-0.0,-6.721651146790465e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68487548828125,0.0,0.0,9.311472967965528e-05,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845092773437,0.0,0.0,9.805446461541578e-05,299.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,7.242278661578894e-05,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846923828125,0.0,0.0,9.805442823562772e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68414306640625,0.0,0.0,0.0004651261260733,284.63458251953125,294.1499938964844,294.23809814453125,292.71124267578125,295.5005187988281,294.3381652832031,287.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921955643221,4.951465015778922e-09,0.0009921906748786,-0.0120244408026337,0.0,0.0,0.0,-0.0072674709372222,60.0,10.12277889251709,-0.0,-6.712027555977329e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847229003906,0.0,0.0,9.303080878453328e-05,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6843566894531,0.0,0.0,9.796609811019152e-05,299.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.683349609375,0.0,0.0,7.23575140000321e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845397949219,0.0,0.0,9.796605445444584e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839904785156,0.0,0.0,0.0004647069436032,284.6347961425781,294.1499938964844,294.2245178222656,292.7008056640625,295.48931884765625,294.32818603515625,287.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913010289892,4.846855805595851e-09,0.000991296255961,-0.0117503721266984,0.0,0.0,0.0,-0.0072156116366386,60.0,10.08897590637207,-0.0,-6.699928434272806e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846008300781,0.0,0.0,9.29345260374248e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842346191406,0.0,0.0,9.786470036488026e-05,299.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832275390625,0.0,0.0,7.228262984426692e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844177246094,0.0,0.0,9.78646639850922e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838684082031,0.0,0.0,0.0004642259737011,284.63507080078125,294.1499938964844,294.2092590332031,292.6905212402344,295.47808837890625,294.3180847167969,287.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990274711512,4.726838920277032e-09,0.0009902700548991,-0.0114359343424439,0.0,0.0,0.0,-0.0071561145596206,60.0,10.054361343383787,-0.0,-6.686061482241712e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845092773437,0.0,0.0,9.282139217248186e-05,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68414306640625,0.0,0.0,9.774556383490562e-05,299.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831359863281,0.0,0.0,7.219462713692337e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.684326171875,0.0,0.0,9.774552017915994e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68377685546875,0.0,0.0,0.0004636608355212,284.6353454589844,294.1499938964844,294.19244384765625,292.6803283691406,295.4668273925781,294.3077392578125,287.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890688816085,4.5858281616517615e-09,0.0009890643414109,-0.0110664898529648,0.0,0.0,0.0,-0.0070862099528312,60.0,10.01865005493164,-0.0,-6.669786500879128e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68438720703125,0.0,0.0,9.269533620681614e-05,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840515136719,0.0,0.0,9.761281398823483e-05,299.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830444335937,0.0,0.0,7.209658360807225e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842346191406,0.0,0.0,9.761277760844678e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,0.0004630311741493,284.6356506347656,294.1499938964844,294.174072265625,292.6702880859375,295.4555358886719,294.29718017578125,287.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877253323793,4.428719613258636e-09,0.0009877209085971,-0.0106548639014363,0.0,0.0,0.0,-0.0070083248429,60.0,9.982054710388184,-0.0,-6.651677608715545e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.684326171875,0.0,0.0,9.255480108549818e-05,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839599609375,0.0,0.0,9.746482828631996e-05,299.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829833984375,0.0,0.0,7.198727689683437e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68414306640625,0.0,0.0,9.746478463057429e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836242675781,0.0,0.0,0.0004623291897587,284.6359558105469,294.1499938964844,294.1542358398437,292.6603088378906,295.4441833496094,294.286376953125,287.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862275328487,4.25357393751824e-09,0.0009862233418971,-0.0101959742605686,0.0,0.0,0.0,-0.0069214976392686,60.0,9.94442367553711,-0.0,-6.631518800759295e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68426513671875,0.0,0.0,9.240386134479196e-05,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,9.730587771628052e-05,299.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68292236328125,0.0,0.0,7.186987932072952e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68408203125,0.0,0.0,9.730584133649244e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835632324219,0.0,0.0,0.0004615752259269,284.63629150390625,294.1499938964844,294.1330261230469,292.65045166015625,295.4327697753906,294.275390625,287.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846189059317,4.065465297742321e-09,0.0009846148313954,-0.0097031136974692,0.0,0.0,0.0,-0.0068282438442111,60.0,9.905795097351074,-0.0,-6.60990124856653e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842346191406,0.0,0.0,9.225030953530222e-05,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838684082031,0.0,0.0,9.714418411022052e-05,299.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828918457031,0.0,0.0,7.175045175245032e-05,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840515136719,0.0,0.0,9.714414773043244e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,0.000460808223579,284.6366577148437,294.1499938964844,294.1104431152344,292.64068603515625,295.4212951660156,294.2641906738281,287.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829823393374,3.874106813128719e-09,0.0009829784976318,-0.0092017315328121,0.0,0.0,0.0,-0.0067333793267607,60.0,9.866552352905272,-0.0,-6.587946899117014e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842041015625,0.0,0.0,9.21031678444706e-05,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838684082031,0.0,0.0,9.698923531686889e-05,299.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828918457031,0.0,0.0,7.163600821513683e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840209960937,0.0,0.0,9.69891916611232e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0004600732354447,284.6370544433594,294.1499938964844,294.0865478515625,292.6310119628906,295.40972900390625,294.2527770996094,287.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814139921218,3.6907268352592837e-09,0.0009814102668315,-0.0087212482467293,0.0,0.0,0.0,-0.0066424692049622,60.0,9.827118873596191,-0.0,-6.566941834762474e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842041015625,0.0,0.0,9.197811596095562e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838684082031,0.0,0.0,9.685754776000977e-05,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828918457031,0.0,0.0,7.153874321375042e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840209960937,0.0,0.0,9.685750410426408e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0004594485799316,284.637451171875,294.1499938964844,294.0614318847656,292.6214294433594,295.3980712890625,294.2411499023437,287.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800809202715,3.5348726168393796e-09,0.0009800773113965,-0.0083128809928894,0.0,0.0,0.0,-0.006565204821527,60.0,9.78842544555664,-0.0,-6.54911644915046e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842041015625,0.0,0.0,9.189252887153998e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838684082031,0.0,0.0,9.676742047304288e-05,299.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68292236328125,0.0,0.0,7.147217547753826e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840515136719,0.0,0.0,9.67673840932548e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,0.000459021073766,284.63787841796875,294.1499938964844,294.03515625,292.6119384765625,295.38629150390625,294.2291259765625,287.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791682241484,3.428194172983012e-09,0.0009791648481041,-0.0080333612859249,0.0,0.0,0.0,-0.0065123178064823,60.0,9.751654624938965,-0.0,-6.536929220146703e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842346191406,0.0,0.0,9.185784438159315e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,9.673088788986206e-05,299.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,7.144519622670487e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68408203125,0.0,0.0,9.67308587860316e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835632324219,0.0,0.0,0.0004588478186633,284.6383361816406,294.1499938964844,294.0077819824219,292.6025085449219,295.3744201660156,294.216552734375,287.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787977905943,3.384931890337839e-09,0.00097879441455,-0.0079200053587555,0.0,0.0,0.0,-0.0064908685162663,60.0,9.717840194702148,-0.0,-6.531990237590436e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842956542969,0.0,0.0,9.188862168230116e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839599609375,0.0,0.0,9.676330228103323e-05,299.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830139160156,0.0,0.0,7.146912685129791e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68414306640625,0.0,0.0,9.676326590124518e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836242675781,0.0,0.0,0.0004590015450958,284.6387939453125,294.1499938964844,293.9793395996094,292.5931396484375,295.3623962402344,294.2030029296875,287.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979125034064,3.423231698107543e-09,0.0009791215416043,-0.0080203600227832,0.0,0.0,0.0,-0.0065098535269498,60.0,9.688572883605955,-0.0,-6.536362917586305e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6843566894531,0.0,0.0,9.198798943543808e-05,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840209960937,0.0,0.0,9.686793782748282e-05,299.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830749511719,0.0,0.0,7.154641207307577e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842041015625,0.0,0.0,9.686790144769476e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,0.0004594979109242,284.6392822265625,294.1499938964844,293.94989013671875,292.5838623046875,295.3501892089844,294.1881103515625,287.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801830165088,3.546993809777632e-09,0.0009801795240491,-0.008344642817974,0.0,0.0,0.0,-0.0065712057985365,60.0,9.664254188537598,-0.0,-6.550502007485194e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844482421875,0.0,0.0,9.215455065714195e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841125488281,0.0,0.0,9.704333206173033e-05,299.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68316650390625,0.0,0.0,7.167596049839631e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842956542969,0.0,0.0,9.704329568194224e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68377685546875,0.0,0.0,0.0004603299312293,284.6398010253906,294.1499938964844,293.9195251464844,292.5746154785156,295.3377990722656,294.1709289550781,287.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819571860134,3.754470956351952e-09,0.0009819533443078,-0.0088882697746157,0.0,0.0,0.0,-0.0066740601323544,60.0,9.646465301513672,-0.0,-6.574239819201466e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845397949219,0.0,0.0,9.23682819120586e-05,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842041015625,0.0,0.0,9.726839925860986e-05,299.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68328857421875,0.0,0.0,7.184219430200756e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68438720703125,0.0,0.0,9.72683628788218e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,0.0004613975761458,284.6403503417969,294.1499938964844,293.8882751464844,292.5654296875,295.3252258300781,294.1515197753906,287.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842339204624,4.020725086206767e-09,0.0009842298459261,-0.0095858918502926,0.0,0.0,0.0,-0.0068060522899031,60.0,9.633418083190918,-0.0,-6.604765445672457e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846618652344,0.0,0.0,9.261120430892332e-05,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.684326171875,0.0,0.0,9.752421465236694e-05,299.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68341064453125,0.0,0.0,7.203113636933267e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845092773437,0.0,0.0,9.752417827257888e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840209960937,0.0,0.0,0.0004626110312528,284.6408996582031,294.1499938964844,293.8562316894531,292.5563049316406,295.3124694824219,294.1297607421875,287.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868218330666,4.323351898705141e-09,0.0009868175256997,-0.010378798469901,0.0,0.0,0.0,-0.0069560771808028,60.0,9.624279022216797,-0.0,-6.639546512587914e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.684814453125,0.0,0.0,9.285793930757792e-05,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844787597656,0.0,0.0,9.77840318228118e-05,299.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835632324219,0.0,0.0,7.222303975140676e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68463134765625,0.0,0.0,9.778399544302374e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68414306640625,0.0,0.0,0.000463843520265,284.6414794921875,294.1499938964844,293.82342529296875,292.5472106933594,295.2995300292969,294.1054382324219,287.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894506074488,4.630721583964714e-09,0.0009894459508359,-0.0111841121688485,0.0,0.0,0.0,-0.0071084541268646,60.0,9.61785125732422,-0.0,-6.674966357422818e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849670410156,0.0,0.0,9.308741573477164e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68463134765625,0.0,0.0,9.802568820305169e-05,299.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837158203125,0.0,0.0,7.240152626764029e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.684814453125,0.0,0.0,9.802565182326362e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.684326171875,0.0,0.0,0.0004649898037314,284.64208984375,294.1499938964844,293.7899169921875,292.53814697265625,295.2863464355469,294.0780639648437,287.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918956784531,4.916598683735174e-09,0.0009918906725943,-0.0119330957531929,0.0,0.0,0.0,-0.0072501767426729,60.0,9.613036155700684,-0.0,-6.707993804866419e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851501464844,0.0,0.0,9.328401938546448e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.684814453125,0.0,0.0,9.823271830100566e-05,299.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,7.255443051690236e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849670410156,0.0,0.0,9.82326819212176e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844787597656,0.0,0.0,0.0004659718833863,284.6427307128906,294.1499938964844,293.7557678222656,292.5291442871094,295.27294921875,294.048583984375,287.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939903393387,5.161508997986175e-09,0.0009939852170646,-0.0125747313722968,0.0,0.0,0.0,-0.0073715904727578,60.0,9.607399940490724,-0.0,-6.736352986536076e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853332519531,0.0,0.0,9.346247679786757e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849975585937,0.0,0.0,9.84206417342648e-05,299.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841125488281,0.0,0.0,7.269323396030813e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851806640625,0.0,0.0,9.842060535447672e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846923828125,0.0,0.0,0.0004668633337132,284.64337158203125,294.1499938964844,293.7210388183594,292.5201416015625,295.25933837890625,294.01708984375,287.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958916343748,5.383818280080277e-09,0.0009958861628547,-0.0131571432575583,0.0,0.0,0.0,-0.0074817994609475,60.0,9.600312232971191,-0.0,-6.762147108929639e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
