time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051720,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.685546875,0.0,0.0,9.336396760772914e-05,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6852111816406,0.0,0.0,9.831690113060176e-05,299.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.684326171875,0.0,0.0,7.261661085067317e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853942871094,0.0,0.0,9.831687202677132e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849060058594,0.0,0.0,0.0004663712461479,284.64404296875,294.1499938964844,293.685791015625,292.5111999511719,295.2455444335937,293.9850769042969,287.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994844478555,5.2610364953409325e-09,0.0009948392398655,-0.0128354746848344,0.0,0.0,0.0,-0.0074209459125995,60.0,9.586543083190918,-0.0,-6.747894332193027e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6857604980469,0.0,0.0,9.315458009950817e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,9.809640323510394e-05,299.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845703125,0.0,0.0,7.24537530913949e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68560791015625,0.0,0.0,9.809636685531586e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68511962890625,0.0,0.0,0.0004653253126889,284.64471435546875,294.1499938964844,293.65008544921875,292.50225830078125,295.2315673828125,293.9543151855469,287.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926124475896,5.0001021101309115e-09,0.0009926074417307,-0.01215186342597,0.0,0.0,0.0,-0.0072915866039693,60.0,9.558752059936523,-0.0,-6.717655764987286e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860046386719,0.0,0.0,9.290727757615969e-05,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856994628906,0.0,0.0,9.783598216017708e-05,299.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.684814453125,0.0,0.0,7.226140587590635e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68585205078125,0.0,0.0,9.783595305634664e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853942871094,0.0,0.0,0.0004640900006052,284.6454467773437,294.1499938964844,293.614013671875,292.49334716796875,295.2174377441406,293.92498779296875,287.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899772703647,4.691936617007286e-09,0.0009899726137518,-0.0113444905728101,0.0,0.0,0.0,-0.0071388171054422,60.0,9.523284912109377,-0.0,-6.68203128384448e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.686279296875,0.0,0.0,9.261837840313092e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859436035156,0.0,0.0,9.753175982041284e-05,299.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6850891113281,0.0,0.0,7.203670975286514e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861267089844,0.0,0.0,9.753172344062476e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856384277344,0.0,0.0,0.0004626469162758,284.64617919921875,294.1499938964844,293.5775756835937,292.4844665527344,295.2031555175781,293.8973083496094,287.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868987835943,4.33194458082653e-09,0.0009868944762274,-0.0104013085365295,0.0,0.0,0.0,-0.0069603542797267,60.0,9.482494354248049,-0.0,-6.640534877533355e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865539550781,0.0,0.0,9.231590229319409e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6862487792969,0.0,0.0,9.721324022393674e-05,299.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68536376953125,0.0,0.0,7.180144893936813e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864013671875,0.0,0.0,9.721320384414868e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859130859375,0.0,0.0,0.0004611360200215,284.6469116210937,294.1499938964844,293.54083251953125,292.4756164550781,295.188720703125,293.8716125488281,287.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836754761636,3.955039851177844e-09,0.0009836715180426,-0.0094137853011488,0.0,0.0,0.0,-0.0067735058255493,60.0,9.43757152557373,-0.0,-6.597228008331514e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68682861328125,0.0,0.0,9.204546950059012e-05,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865234375,0.0,0.0,9.692845196695998e-05,299.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856689453125,0.0,0.0,7.159110100474209e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866760253906,0.0,0.0,9.692842286312953e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68621826171875,0.0,0.0,0.0004597851075232,284.6476745605469,294.1499938964844,293.50390625,292.4667663574219,295.17413330078125,293.8477478027344,287.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807930327951,3.618048749487457e-09,0.0009807894239202,-0.00853081792593,0.0,0.0,0.0,-0.0066064428538084,60.0,9.391300201416016,-0.0,-6.558626353125875e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871337890625,0.0,0.0,9.185723320115358e-05,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68682861328125,0.0,0.0,9.673023305367678e-05,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859741210937,0.0,0.0,7.14447014615871e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869812011719,0.0,0.0,9.673019667388873e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865234375,0.0,0.0,0.0004588448500726,284.6484375,294.1499938964844,293.466796875,292.4579467773437,295.159423828125,293.8250427246094,287.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787862654775,3.3834812729338637e-09,0.0009787828894332,-0.007916203700006,0.0,0.0,0.0,-0.0064901541918516,60.0,9.34699535369873,-0.0,-6.531824681133004e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,9.179244079859929e-05,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871643066406,0.0,0.0,9.66620063991286e-05,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863098144531,0.0,0.0,7.139430817915127e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68731689453125,0.0,0.0,9.666197001934052e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6868591308594,0.0,0.0,0.0004585212154779,284.6492614746094,294.1499938964844,293.4295959472656,292.4491577148437,295.1445007324219,293.80279541015625,287.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780947584658,3.3027152124276427e-09,0.0009780913824215,-0.0077045792713761,0.0,0.0,0.0,-0.0064501105807721,60.0,9.308324813842772,-0.0,-6.522608941850194e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68780517578125,0.0,0.0,9.186957322526725e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875,0.0,0.0,9.674322791397572e-05,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866455078125,0.0,0.0,7.14542911737226e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876525878906,0.0,0.0,9.674319153418764e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,0.0004589065210893,284.6500549316406,294.1499938964844,293.3923645019531,292.4403991699219,295.1294250488281,293.7794494628906,287.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789152536541,3.398772818741236e-09,0.0009789118776097,-0.0079562729224562,0.0,0.0,0.0,-0.0064977258443832,60.0,9.27792263031006,-0.0,-6.533570484634765e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68817138671875,0.0,0.0,9.207630500895904e-05,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878662109375,0.0,0.0,9.696092456579208e-05,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68701171875,0.0,0.0,7.161508256103843e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880187988281,0.0,0.0,9.6960888186004e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68756103515625,0.0,0.0,0.0004599391832016,284.6509094238281,294.1499938964844,293.3551330566406,292.4316711425781,295.1141052246094,293.7536926269531,287.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811171330511,3.656303704246966e-09,0.0009811135241761,-0.0086310552433133,0.0,0.0,0.0,-0.0066253924742341,60.0,9.257988929748535,-0.0,-6.563003296378156e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68853759765625,0.0,0.0,9.235656034434214e-05,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.688232421875,0.0,0.0,9.725604468258098e-05,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874084472656,0.0,0.0,7.183306297520176e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883850097656,0.0,0.0,9.725601557875052e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879272460937,0.0,0.0,0.0004613391356542,284.6517639160156,294.1499938964844,293.3179931640625,292.4229736328125,295.0985412597656,293.7244873046875,287.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841027203947,4.005446196941875e-09,0.0009840987622737,-0.0095458598807454,0.0,0.0,0.0,-0.0067984755150973,60.0,9.246782302856444,-0.0,-6.6030118262006e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889343261719,0.0,0.0,9.264647087547928e-05,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886291503906,0.0,0.0,9.75613365881145e-05,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68780517578125,0.0,0.0,7.20585449016653e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68878173828125,0.0,0.0,9.756130748428404e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0004627873131539,284.65264892578125,294.1499938964844,293.2809753417969,292.414306640625,295.0827331542969,293.69091796875,287.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987191684544,4.366618622242413e-09,0.0009871873771771,-0.0104921590536832,0.0,0.0,0.0,-0.0069775255396962,60.0,9.242685317993164,-0.0,-6.644526706622855e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893310546875,0.0,0.0,9.289487934438512e-05,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,9.782292181625962e-05,299.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882019042969,0.0,0.0,7.225175795610994e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,9.782289271242917e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6887512207031,0.0,0.0,0.0004640281549654,284.6535339355469,294.1499938964844,293.244140625,292.4056701660156,295.06671142578125,293.6544189453125,287.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898386197164,4.6760812999480095e-09,0.0009898339631035,-0.0113029535859823,0.0,0.0,0.0,-0.0071309418417513,60.0,9.239855766296388,-0.0,-6.680200925757164e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,9.31021713768132e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894836425781,0.0,0.0,9.804120782064274e-05,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68865966796875,0.0,0.0,7.241297862492502e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68963623046875,0.0,0.0,9.804117871681228e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891784667969,0.0,0.0,0.0004650636110454,284.65447998046875,294.1499938964844,293.20758056640625,292.3970642089844,295.0504455566406,293.61505126953125,287.1766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920472512021,4.934313402316093e-09,0.0009920422453433,-0.0119795063510537,0.0,0.0,0.0,-0.0072589591145515,60.0,9.236199378967283,-0.0,-6.710043010116351e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6902160644531,0.0,0.0,9.3329006631393e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899108886719,0.0,0.0,9.828007023315875e-05,299.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890869140625,0.0,0.0,7.258940604515374e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900634765625,0.0,0.0,9.828004112932832e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68963623046875,0.0,0.0,0.0004661966813728,284.6554260253906,294.1499938964844,293.1713256835937,292.3885192871094,295.03399658203125,293.5738525390625,287.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994463567622,5.2168909192573665e-09,0.0009944583289325,-0.0127198249101638,0.0,0.0,0.0,-0.007399043533951,60.0,9.231890678405762,-0.0,-6.74277416123914e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.690673828125,0.0,0.0,9.36404030653648e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903686523437,0.0,0.0,9.860799764283e-05,299.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895751953125,0.0,0.0,7.283160812221467e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905212402344,0.0,0.0,9.860796126304194e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900939941406,0.0,0.0,0.000467752222903,284.6563720703125,294.1499938964844,293.1354675292969,292.3800354003906,295.01727294921875,293.5295104980469,287.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977825684472,5.604843700268702e-09,0.0009977769805118,-0.0137361772358417,0.0,0.0,0.0,-0.0075913751497864,60.0,9.231563568115234,-0.0,-6.78784104479746e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,9.334405331173912e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,9.829591726884246e-05,299.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900634765625,0.0,0.0,7.260110578499734e-05,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910095214844,0.0,0.0,9.8295888165012e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905822753906,0.0,0.0,0.0004662718856707,284.6573791503906,294.1499938964844,293.1000061035156,292.3716125488281,295.0004272460937,293.4867553710937,287.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946271311491,5.235565758709981e-09,0.0009946218924596,-0.0127687444910407,0.0,0.0,0.0,-0.0074083213694393,60.0,9.218655586242676,-0.0,-6.744939895497738e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.691650390625,0.0,0.0,9.316109208157286e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913452148437,0.0,0.0,9.81032571871765e-05,299.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905517578125,0.0,0.0,7.245880260597914e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914978027344,0.0,0.0,9.810322080738842e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910705566406,0.0,0.0,0.0004653579671867,284.65838623046875,294.1499938964844,293.0650634765625,292.3632507324219,294.98345947265625,293.44775390625,287.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926760103553,5.007569914283749e-09,0.0009926710044965,-0.0121714286506176,0.0,0.0,0.0,-0.0072952872142195,60.0,9.18885326385498,-0.0,-6.718520495496706e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921691894531,0.0,0.0,9.298885561292992e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918640136719,0.0,0.0,9.792187483981252e-05,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910705566406,0.0,0.0,7.23248376743868e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920166015625,0.0,0.0,9.792184573598206e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69158935546875,0.0,0.0,0.0004644975997507,284.6593933105469,294.1499938964844,293.0306701660156,292.3549499511719,294.96636962890625,293.4109191894531,287.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908404899761,4.792931829200597e-09,0.0009908357169479,-0.0116090942174196,0.0,0.0,0.0,-0.0071888822130858,60.0,9.156023025512695,-0.0,-6.693696263937454e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69268798828125,0.0,0.0,9.278613288188352e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923828125,0.0,0.0,9.770839824341238e-05,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69158935546875,0.0,0.0,7.216716039692983e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925354003906,0.0,0.0,9.77083618636243e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921081542969,0.0,0.0,0.0004634849610738,284.6604309082031,294.1499938964844,292.9968566894531,292.34674072265625,294.9491577148437,293.3761901855469,287.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.54030901764213e-09,0.0009886757470667,-0.0109472284093499,0.0,0.0,0.0,-0.0070636472664773,60.0,9.121267318725586,-0.0,-6.664537721690067e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,9.255206532543524e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69293212890625,0.0,0.0,9.74619179032743e-05,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.692138671875,0.0,0.0,7.198510866146535e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930847167969,0.0,0.0,9.746188879944384e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6926574707031,0.0,0.0,0.0004623157728929,284.6614685058594,294.1499938964844,292.9637451171875,292.338623046875,294.9318542480469,293.3436584472656,287.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861860889941,4.248645435467324e-09,0.0009861817816272,-0.010183060541749,0.0,0.0,0.0,-0.0069190575741231,60.0,9.084227561950684,-0.0,-6.63095178765616e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937561035156,0.0,0.0,9.23166735447012e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934814453125,0.0,0.0,9.72140405792743e-05,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69268798828125,0.0,0.0,7.180203101597726e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936340332031,0.0,0.0,9.721400419948624e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,0.0004611399781424,284.6625366210937,294.1499938964844,292.9313659667969,292.33062744140625,294.9144592285156,293.3139038085937,287.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983677455224,3.955326732807407e-09,0.0009836734971031,-0.0094145387411117,0.0,0.0,0.0,-0.0067736459895968,60.0,9.045223236083984,-0.0,-6.597260693297359e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,9.212273289449512e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6940612792969,0.0,0.0,9.700980444904415e-05,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932678222656,0.0,0.0,7.16511785867624e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941833496094,0.0,0.0,9.70097680692561e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937866210937,0.0,0.0,0.0004601711698342,284.66363525390625,294.1499938964844,292.8997497558594,292.3226928710937,294.89697265625,293.2860717773437,287.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981610151939,3.7136462793796446e-09,0.0009816064266487,-0.0087813008576631,0.0,0.0,0.0,-0.0066538322716951,60.0,9.00655460357666,-0.0,-6.5695651585429e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949157714844,0.0,0.0,9.200230852002278e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69464111328125,0.0,0.0,9.688298450782896e-05,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69384765625,0.0,0.0,7.155751518439502e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947937011719,0.0,0.0,9.68829554039985e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943664550781,0.0,0.0,0.0004595696227625,284.6647033691406,294.1499938964844,292.8690185546875,292.3149108886719,294.8794250488281,293.25982666015625,287.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803260909393,3.56356921749068e-09,0.0009803224820643,-0.0083880722522735,0.0,0.0,0.0,-0.0065794298425316,60.0,8.970413208007812,-0.0,-6.552397024961465e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,9.196762403007595e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952209472656,0.0,0.0,9.684646647656336e-05,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944580078125,0.0,0.0,7.153054320951924e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69537353515625,0.0,0.0,9.684643737273292e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949462890625,0.0,0.0,0.0004593963967636,284.66583251953125,294.1499938964844,292.83917236328125,292.3072509765625,294.8617248535156,293.2341003417969,287.21630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799557738006,3.520322477967852e-09,0.0009799522813409,-0.0082747573032975,0.0,0.0,0.0,-0.0065579880028963,60.0,8.939583778381348,-0.0,-6.547453779148782e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961364746094,0.0,0.0,9.20150923775509e-05,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,9.68964523053728e-05,299.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.695068359375,0.0,0.0,7.15674614184536e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69598388671875,0.0,0.0,9.689642320154236e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,0.0004596335347741,284.6669616699219,294.1499938964844,292.810302734375,292.2997131347656,294.8439636230469,293.2079162597656,287.2198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804607834666,3.579428975442056e-09,0.0009804571745917,-0.0084296287968754,0.0,0.0,0.0,-0.0065872874110937,60.0,8.914588928222656,-0.0,-6.554210330023126e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967468261719,0.0,0.0,9.212786244461312e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69647216796875,0.0,0.0,9.701519593363628e-05,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,7.165516581153497e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,9.701516682980582e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,0.0004601968103088,284.6681213378906,294.1499938964844,292.7824401855469,292.2923278808594,294.8260803222656,293.1806335449219,287.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816616075113,3.719888175268693e-09,0.000981657882221,-0.0087976567447185,0.0,0.0,0.0,-0.0066569172777235,60.0,8.895193099975586,-0.0,-6.570279964535075e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973876953125,0.0,0.0,9.229552961187436e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971130371094,0.0,0.0,9.719176159705968e-05,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,7.178557279985398e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.697265625,0.0,0.0,9.71917324932292e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0004610343603417,284.6692810058594,294.1499938964844,292.75567626953125,292.2851257324219,294.8080749511719,293.1516418457031,287.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834476513788,3.928754210846819e-09,0.0009834436932578,-0.0093449167907238,0.0,0.0,0.0,-0.0067604598589241,60.0,8.881739616394043,-0.0,-6.594213175503684e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69805908203125,0.0,0.0,9.24908381421119e-05,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977844238281,0.0,0.0,9.73974310909398e-05,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.697021484375,0.0,0.0,7.19374802429229e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69793701171875,0.0,0.0,9.739740198710932e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.697509765625,0.0,0.0,0.0004620099789462,284.67047119140625,294.1499938964844,292.7300720214844,292.2780456542969,294.7899780273437,293.120849609375,287.2304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855283424258,4.172061363050261e-09,0.0009855241514742,-0.009982407093048,0.0,0.0,0.0,-0.0068810773082077,60.0,8.872395515441895,-0.0,-6.62214674207462e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,9.26985012483783e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6984558105469,0.0,0.0,9.761610999703409e-05,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977233886719,0.0,0.0,7.209899922600016e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986083984375,0.0,0.0,9.761608089320362e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982116699219,0.0,0.0,0.0004630472976714,284.6716613769531,294.1499938964844,292.7056579589844,292.27117919921875,294.7717590332031,293.0883483886719,287.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877406992018,4.430761091356317e-09,0.0009877362754195,-0.0106602143496274,0.0,0.0,0.0,-0.0070093260146677,60.0,8.866130828857422,-0.0,-6.651912798361084e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994323730469,0.0,0.0,9.290356683777644e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991577148437,0.0,0.0,9.783205314306542e-05,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69842529296875,0.0,0.0,7.225849549286067e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,9.783203131519258e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988830566406,0.0,0.0,0.000464071665192,284.67291259765625,294.1499938964844,292.6824951171875,292.2644958496094,294.75347900390625,293.0545654296875,287.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899254655465,4.686223409322565e-09,0.0009899208089336,-0.0113295251503586,0.0,0.0,0.0,-0.0071359700523316,60.0,8.861471176147461,-0.0,-6.681371900185695e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001342773437,0.0,0.0,9.309543384006248e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998596191406,0.0,0.0,9.803409921005368e-05,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991271972656,0.0,0.0,7.240771810756996e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70001220703125,0.0,0.0,9.803407010622324e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996154785156,0.0,0.0,0.0004650300543289,284.67413330078125,294.1499938964844,292.6606750488281,292.2580261230469,294.735107421875,293.0196228027344,287.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919697185978,4.9252362188667576e-09,0.0009919648291543,-0.0119557250291109,0.0,0.0,0.0,-0.0072544598951935,60.0,8.85779094696045,-0.0,-6.708992827952899e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70086669921875,0.0,0.0,9.326982399215922e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,9.821773710427806e-05,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998596191406,0.0,0.0,7.254335650941357e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70074462890625,0.0,0.0,9.82177080004476e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,0.0004659011610783,284.6754150390625,294.1499938964844,292.6402587890625,292.2517395019531,294.7167053222656,292.9843444824219,287.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938277071341,5.1424775548980506e-09,0.00099382258486,-0.0125248720869421,0.0,0.0,0.0,-0.0073621566407382,60.0,8.853973388671875,-0.0,-6.734147461884278e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,9.34218114707619e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70135498046875,0.0,0.0,9.837779361987486e-05,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006225585937,0.0,0.0,7.266156899277121e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70147705078125,0.0,0.0,9.83777645160444e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,0.0004666604218073,284.6766967773437,294.1499938964844,292.6212463378906,292.2456970214844,294.6982116699219,292.94903564453125,287.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954470442607,5.331817209963674e-09,0.0009954418055713,-0.0130209103226661,0.0,0.0,0.0,-0.0074560209177434,60.0,8.849538803100586,-0.0,-6.75610891676115e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023620605469,0.0,0.0,9.355179645353928e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021179199219,0.0,0.0,9.851466893451288e-05,299.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013854980469,0.0,0.0,7.276266842382029e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022399902344,0.0,0.0,9.851463983068244e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,0.0004673096991609,284.6780090332031,294.1499938964844,292.603759765625,292.2398986816406,294.67974853515625,292.9142761230469,287.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968319209292,5.4937303595181675e-09,0.0009968264494091,-0.0134450886398553,0.0,0.0,0.0,-0.0075362892821431,60.0,8.844156265258789,-0.0,-6.774918404062191e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7031555175781,0.0,0.0,9.36598444241099e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.702880859375,0.0,0.0,9.862845035968348e-05,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021484375,0.0,0.0,7.28467057342641e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030029296875,0.0,0.0,9.862842125585304e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,0.0004678494296967,284.6793212890625,294.1499938964844,292.5878295898437,292.2343139648437,294.6612548828125,292.8804931640625,287.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979830356314,5.628320032258216e-09,0.000997977447696,-0.0137976789847016,0.0,0.0,0.0,-0.0076030120253562,60.0,8.837677955627441,-0.0,-6.790573081616459e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,9.37470031203702e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.70367431640625,0.0,0.0,9.87202292890288e-05,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70294189453125,0.0,0.0,7.291449583135545e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70379638671875,0.0,0.0,9.872020746115596e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70343017578125,0.0,0.0,0.0004682848230004,284.6806640625,294.1499938964844,292.5735168457031,292.22900390625,294.64276123046875,292.8479309082031,287.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989115642383,5.736879415962903e-09,0.0009989058598876,-0.0140820732340216,0.0,0.0,0.0,-0.0076568298973143,60.0,8.830118179321289,-0.0,-6.803212926342894e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,9.381424752064048e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044677734375,0.0,0.0,9.879103890853004e-05,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037658691406,0.0,0.0,7.296678813872859e-05,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046203613281,0.0,0.0,9.879100980469956e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042236328125,0.0,0.0,0.0004686207103077,284.6820068359375,294.1499938964844,292.5608825683594,292.2239685058594,294.62432861328125,292.8168640136719,287.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996278677135,5.820621318264329e-09,0.0009996220469474,-0.0143014509230852,0.0,0.0,0.0,-0.0076983449980616,60.0,8.821494102478027,-0.0,-6.812971520275823e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70556640625,0.0,0.0,9.386317833559588e-05,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052917480469,0.0,0.0,9.884256724035367e-05,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,7.300484867300838e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054443359375,0.0,0.0,9.884253813652322e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7050476074219,0.0,0.0,0.0004688651242759,284.6833801269531,294.1499938964844,292.54998779296875,292.2191772460937,294.6059265136719,292.78741455078125,287.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001491755247,5.881553022391017e-09,0.0010001432383432,-0.0144610712304711,0.0,0.0,0.0,-0.0077285524457693,60.0,8.811869621276855,-0.0,-6.82007623709069e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
