time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054060,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063903808594,0.0,0.0,9.38999655772932e-05,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061462402344,0.0,0.0,9.88813044386916e-05,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054443359375,0.0,0.0,7.303345773834735e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062683105469,0.0,0.0,9.888127533486112e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,0.0004690488858614,284.6847839355469,294.1499938964844,292.54022216796875,292.2146911621094,294.58758544921875,292.7601318359375,287.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005407966673,5.927349722156805e-09,0.0010005348594859,-0.0145810432732105,0.0,0.0,0.0,-0.0077512557618319,60.0,8.801217079162598,-0.0,-6.82541880792087e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7072448730469,0.0,0.0,9.393768414156511e-05,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070007324219,0.0,0.0,9.89210166153498e-05,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.706298828125,0.0,0.0,7.306279439944774e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071228027344,0.0,0.0,9.892099478747696e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7067565917969,0.0,0.0,0.0004692373040597,284.6861877441406,294.1499938964844,292.53082275390625,292.21044921875,294.5693359375,292.7347412109375,287.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.9743099356524e-09,0.0010009363759309,-0.0147040607407689,0.0,0.0,0.0,-0.0077745360322296,60.0,8.790377616882324,-0.0,-6.830899224041789e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081298828125,0.0,0.0,9.397535905009136e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078552246094,0.0,0.0,9.896069241221994e-05,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071838378906,0.0,0.0,7.309209468076006e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079772949219,0.0,0.0,9.896066330838948e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076110839844,0.0,0.0,0.0004694255185313,284.6876220703125,294.1499938964844,292.5218811035156,292.2064514160156,294.5511474609375,292.7110900878906,287.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013435967266,6.021216858442813e-09,0.0010013375431299,-0.0148269394412636,0.0,0.0,0.0,-0.0077977897599339,60.0,8.779651641845703,-0.0,-6.836376087449025e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.708984375,0.0,0.0,9.401301940670236e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.708740234375,0.0,0.0,9.900035365717486e-05,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70806884765625,0.0,0.0,7.312138768611476e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088623046875,0.0,0.0,9.90003245533444e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.70849609375,0.0,0.0,0.0004696136456914,284.6890563964844,294.1499938964844,292.5133056640625,292.2027282714844,294.5330505371094,292.6887512207031,287.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068104685397202e-09,0.0010017384774982,-0.0149497669190168,0.0,0.0,0.0,-0.0078210346400737,60.0,8.769152641296387,-0.0,-6.841852240313528e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098999023437,0.0,0.0,9.405070159118624e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70965576171875,0.0,0.0,9.9040029454045e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089538574219,0.0,0.0,7.315069524338469e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70977783203125,0.0,0.0,9.904000762617216e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094116210937,0.0,0.0,0.0004698018601629,284.6905212402344,294.1499938964844,292.5051574707031,292.1992492675781,294.5150451660156,292.6680603027344,287.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021458147093,6.115020489971812e-09,0.0010021396446973,-0.0150726679712533,0.0,0.0,0.0,-0.0078442925587296,60.0,8.759057998657227,-0.0,-6.847334077519919e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108154296875,0.0,0.0,9.408842015545817e-05,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105712890625,0.0,0.0,9.907974890666084e-05,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098693847656,0.0,0.0,7.318003190448508e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.710693359375,0.0,0.0,9.907971980283035e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103271484375,0.0,0.0,0.0004699902783613,284.6919860839844,294.1499938964844,292.4974060058594,292.19598388671875,294.49713134765625,292.6487121582031,287.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025473311543,6.161981147556617e-09,0.0010025412775576,-0.0151956845074892,0.0,0.0,0.0,-0.0078675728291273,60.0,8.749342918395996,-0.0,-6.852823020153664e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71173095703125,0.0,0.0,9.412618965143338e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71148681640625,0.0,0.0,9.911952656693757e-05,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108154296875,0.0,0.0,7.320941222133115e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71160888671875,0.0,0.0,9.911950473906472e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,0.000470178987598,284.6934814453125,294.1499938964844,292.49005126953125,292.1929626464844,294.4792785644531,292.6305847167969,287.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029496625065,6.209013747593417e-09,0.0010029433760792,-0.0153188901022076,0.0,0.0,0.0,-0.0078908894211053,60.0,8.740019798278809,-0.0,-6.858323331471183e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126770019531,0.0,0.0,9.416403918294236e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124328613281,0.0,0.0,9.915937698679043e-05,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117614746094,0.0,0.0,7.323884346988052e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,9.91593551589176e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7121887207031,0.0,0.0,0.0004703680169768,284.6949768066406,294.1499938964844,292.48309326171875,292.190185546875,294.4615173339844,292.61346435546875,287.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.256131168669299e-09,0.001003346289508,-0.0154423164203763,0.0,0.0,0.0,-0.0079142469912767,60.0,8.731060028076172,-0.0,-6.863835011472474e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.713623046875,0.0,0.0,9.420196147402748e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134094238281,0.0,0.0,9.91993147181347e-05,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127380371094,0.0,0.0,7.326834020204842e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135314941406,0.0,0.0,9.919928561430424e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7131652832031,0.0,0.0,0.0004705574829131,284.6965026855469,294.1499938964844,292.4765014648437,292.1876220703125,294.44384765625,292.5975952148437,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037564206868,6.303348953906607e-09,0.0010037500178441,-0.0155660053715109,0.0,0.0,0.0,-0.0079376548528671,60.0,8.722564697265625,-0.0,-6.869360902328482e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.714599609375,0.0,0.0,9.423996380064636e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71435546875,0.0,0.0,9.923933248501272e-05,299.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137145996094,0.0,0.0,7.329789514187723e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,9.923931065713988e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7141418457031,0.0,0.0,0.0004707473271992,284.6980285644531,294.1499938964844,292.47027587890625,292.1852722167969,294.4263000488281,292.5826416015625,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041610803455,6.350665771037711e-09,0.0010041546775028,-0.0156899522989988,0.0,0.0,0.0,-0.0079611120745539,60.0,8.714437484741211,-0.0,-6.874901004039202e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156066894531,0.0,0.0,9.4278046162799e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153625488281,0.0,0.0,9.927943756338208e-05,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7146911621094,0.0,0.0,7.332751556532457e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154846191406,0.0,0.0,9.927940845955165e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151184082031,0.0,0.0,0.000470937549835,284.6995849609375,294.1499938964844,292.4644775390625,292.1831359863281,294.4088134765625,292.5687255859375,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045665549114,6.398082064151822e-09,0.0010045601520687,-0.015814159065485,0.0,0.0,0.0,-0.0079846186563372,60.0,8.706747055053711,-0.0,-6.880454606061903e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,9.43162085604854e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71636962890625,0.0,0.0,9.931962267728522e-05,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156982421875,0.0,0.0,7.335719419643283e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71649169921875,0.0,0.0,9.931960084941238e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71612548828125,0.0,0.0,0.0004711281799245,284.701171875,294.1499938964844,292.4590148925781,292.1811828613281,294.3914489746094,292.5556640625,287.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445598721427359e-09,0.0010049664415419,-0.0159386284649372,0.0,0.0,0.0,-0.008008174598217,60.0,8.699418067932129,-0.0,-6.886021708396586e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176208496094,0.0,0.0,9.435444371774793e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173767089844,0.0,0.0,9.93598805507645e-05,299.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167358398437,0.0,0.0,7.3386931035202e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,9.935985872289166e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171325683594,0.0,0.0,0.0004713191883638,284.7027587890625,294.1499938964844,292.45391845703125,292.1794738769531,294.37420654296875,292.5435485839844,287.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005379948765,6.493202420188027e-09,0.0010053735459223,-0.0160633251070976,0.0,0.0,0.0,-0.0080317733809351,60.0,8.692505836486816,-0.0,-6.891602311043243e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186279296875,0.0,0.0,9.4392744358629e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184143066406,0.0,0.0,9.940021845977752e-05,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177429199219,0.0,0.0,7.341671880567446e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7185363769531,0.0,0.0,9.940018935594708e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181701660156,0.0,0.0,0.0004715104878414,284.704345703125,294.1499938964844,292.4491882324219,292.17791748046875,294.3570251464844,292.5321655273437,287.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540889607720146e-09,0.0010057812323793,-0.0161882396787405,0.0,0.0,0.0,-0.0080554140731692,60.0,8.685948371887207,-0.0,-6.897194282373675e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196960449219,0.0,0.0,9.443109593121336e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7194519042969,0.0,0.0,9.944060002453624e-05,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71881103515625,0.0,0.0,7.344655023189262e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195739746094,0.0,0.0,9.94405781966634e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71923828125,0.0,0.0,0.0004717020783573,284.7059631347656,294.1499938964844,292.44482421875,292.17657470703125,294.3399963378906,292.5216064453125,287.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061962530016,6.588642076366113e-09,0.0010061896173283,-0.0163133256137371,0.0,0.0,0.0,-0.0080790873616933,60.0,8.679784774780273,-0.0,-6.902796201302408e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7207336425781,0.0,0.0,9.44694911595434e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72052001953125,0.0,0.0,9.948103252099828e-05,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198791503906,0.0,0.0,7.347641076194122e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206420898437,0.0,0.0,9.948101069312544e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72027587890625,0.0,0.0,0.0004718939017038,284.70758056640625,294.1499938964844,292.4408264160156,292.1754150390625,294.3230285644531,292.51177978515625,287.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066051036119,6.636450944341732e-09,0.0010065984679386,-0.0164385568350553,0.0,0.0,0.0,-0.0081027876585721,60.0,8.673977851867676,-0.0,-6.908407357286708e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218017578125,0.0,0.0,9.450792276766153e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,9.952150139724836e-05,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,7.350630039582029e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217102050781,0.0,0.0,9.952147956937551e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72137451171875,0.0,0.0,0.0004720858414657,284.709228515625,294.1499938964844,292.4371643066406,292.1744384765625,294.30621337890625,292.50262451171875,287.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070143034681,6.684298892167817e-09,0.0010070075513795,-0.0165638905018568,0.0,0.0,0.0,-0.0081265084445476,60.0,8.668521881103516,-0.0,-6.914024908155626e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.722900390625,0.0,0.0,9.454636892769486e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72265625,0.0,0.0,9.956198482541367e-05,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220458984375,0.0,0.0,7.353620458161458e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7227783203125,0.0,0.0,9.956196299754085e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7224426269531,0.0,0.0,0.0004722778976429,284.7109069824219,294.1499938964844,292.4338684082031,292.1736145019531,294.2894897460937,292.4941101074219,287.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732168600365185e-09,0.001007416867651,-0.0166892800480127,0.0,0.0,0.0,-0.0081502394750714,60.0,8.66340446472168,-0.0,-6.91964814336643e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239990234375,0.0,0.0,9.458482236368582e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237854003906,0.0,0.0,9.960248280549422e-05,299.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72314453125,0.0,0.0,7.356610876740888e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.723876953125,0.0,0.0,9.960245370166376e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235412597656,0.0,0.0,0.0004724700120277,284.71258544921875,294.1499938964844,292.4308776855469,292.1729736328125,294.2729187011719,292.4862670898437,287.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078331688418,6.780049410792799e-09,0.0010078263003379,-0.0168146975338459,0.0,0.0,0.0,-0.0081739760935306,60.0,8.6586332321167,-0.0,-6.92527422074818e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251281738281,0.0,0.0,9.462326852371916e-05,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248840332031,0.0,0.0,9.964296623365954e-05,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242736816406,0.0,0.0,7.359601295320317e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250061035156,0.0,0.0,9.964293712982908e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,0.0004726620391011,284.7142639160156,294.1499938964844,292.4282531738281,292.1724853515625,294.25640869140625,292.47900390625,287.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827916898544116e-09,0.0010082356166094,-0.0169400796294212,0.0,0.0,0.0,-0.0081977061927318,60.0,8.654181480407715,-0.0,-6.930901008672663e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72625732421875,0.0,0.0,9.466170013183728e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260131835937,0.0,0.0,9.968343510990962e-05,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72540283203125,0.0,0.0,7.362590258708224e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72613525390625,0.0,0.0,9.968340600607915e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257995605469,0.0,0.0,0.0004728540079668,284.7159729003906,294.1499938964844,292.42596435546875,292.17218017578125,294.24005126953125,292.4723205566406,287.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086516849696,6.875769287262301e-09,0.0010086448164656,-0.0170654226094484,0.0,0.0,0.0,-0.0082214288413524,60.0,8.650050163269043,-0.0,-6.936528507139883e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273864746094,0.0,0.0,9.470009536016732e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271728515625,0.0,0.0,9.972386760637164e-05,299.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265319824219,0.0,0.0,7.365576311713085e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7272644042969,0.0,0.0,9.972383850254118e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,0.0004730458313133,284.7176818847656,294.1499938964844,292.4239807128906,292.1719970703125,294.22381591796875,292.4661865234375,287.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.9235772670595e-09,0.0010090536670759,-0.017190646380186,0.0,0.0,0.0,-0.0082451291382312,60.0,8.646222114562988,-0.0,-6.94215316343616e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7285461425781,0.0,0.0,9.473846148466691e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283020019531,0.0,0.0,9.97642637230456e-05,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276916503906,0.0,0.0,7.368560181930661e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284240722656,0.0,0.0,9.976424189517274e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72808837890625,0.0,0.0,0.0004732374800369,284.71942138671875,294.1499938964844,292.42236328125,292.1719665527344,294.20770263671875,292.4605712890625,287.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094691533595,6.9713488315414915e-09,0.0010094621684402,-0.0173157751560211,0.0,0.0,0.0,-0.0082688117399811,60.0,8.642692565917969,-0.0,-6.94777568810423e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297058105469,0.0,0.0,9.47767766774632e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,9.980460890801623e-05,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288818359375,0.0,0.0,7.371540414169431e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295837402344,0.0,0.0,9.98045870801434e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292785644531,0.0,0.0,0.0004734288668259,284.7211608886719,294.1499938964844,292.4210205078125,292.17205810546875,294.1917419433594,292.4555053710937,287.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019053338552794e-09,0.0010098700877279,-0.0174407288432121,0.0,0.0,0.0,-0.0082924608141183,60.0,8.639448165893555,-0.0,-6.953392528430413e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308959960937,0.0,0.0,9.48150482145138e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306823730469,0.0,0.0,9.98449177131988e-05,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300720214844,0.0,0.0,7.374517008429393e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73077392578125,0.0,0.0,9.984488860936835e-05,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73046875,0.0,0.0,0.0004736200498882,284.7229309082031,294.1499938964844,292.4200134277344,292.1723022460937,294.1758728027344,292.4508972167969,287.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102846426889,7.0667085516618044e-09,0.0010102775413542,-0.0175655521452426,0.0,0.0,0.0,-0.0083160856738686,60.0,8.636481285095215,-0.0,-6.959005816042918e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320861816406,0.0,0.0,9.48532615439035e-05,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318725585937,0.0,0.0,9.988516103476286e-05,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73126220703125,0.0,0.0,7.377489237114787e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7319641113281,0.0,0.0,9.98851319309324e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7316589355469,0.0,0.0,0.0004738109419122,284.7247009277344,294.1499938964844,292.4193115234375,292.17266845703125,294.16015625,292.4468078613281,287.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010691630654,7.114294042764868e-09,0.001010684412904,-0.0176901891827583,0.0,0.0,0.0,-0.008339675143361,60.0,8.633777618408203,-0.0,-6.964613419313538e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333068847656,0.0,0.0,9.48914312175475e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330627441406,0.0,0.0,9.9925346148666e-05,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73248291015625,0.0,0.0,7.380457827821374e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331848144531,0.0,0.0,9.992532432079317e-05,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328796386719,0.0,0.0,0.0004740016011055,284.7264709472656,294.1499938964844,292.4189453125,292.17315673828125,294.1445617675781,292.4431457519531,287.3547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110980365425,7.161817361378553e-09,0.0010110908187925,-0.0178146641701459,0.0,0.0,0.0,-0.0083632348105311,60.0,8.631332397460938,-0.0,-6.970216048785005e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,9.49295499594882e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343139648437,0.0,0.0,9.996548760682344e-05,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73370361328125,0.0,0.0,7.383422780549154e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344055175781,0.0,0.0,9.99654657789506e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341003417969,0.0,0.0,0.0004741920274682,284.7283020019531,294.1499938964844,292.4188537597656,292.1737365722656,294.12908935546875,292.4399719238281,287.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115038603544,7.209279839770488e-09,0.0010114966426044,-0.0179389808326959,0.0,0.0,0.0,-0.0083867637440562,60.0,8.629144668579102,-0.0,-6.975812993914587e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357482910156,0.0,0.0,9.496763232164084e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73553466796875,0.0,0.0,0.0001000055926851,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349548339844,0.0,0.0,7.386384822893888e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73565673828125,0.0,0.0,0.0001000055708573,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353210449219,0.0,0.0,0.0004743822792079,284.7301025390625,294.1499938964844,292.4190673828125,292.1744689941406,294.11376953125,292.43719482421875,287.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119094513356,7.2567041264903764e-09,0.0010119022335857,-0.0180631950497627,0.0,0.0,0.0,-0.0084102740511298,60.0,8.62718677520752,-0.0,-6.981408517958698e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73699951171875,0.0,0.0,9.500570013187826e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367858886719,0.0,0.0,0.0001000456759356,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362060546875,0.0,0.0,7.389344682451338e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369079589844,0.0,0.0,0.0001000456541078,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.736572265625,0.0,0.0,0.0004745723854284,284.73193359375,294.1499938964844,292.4195556640625,292.17529296875,294.0985717773437,292.4348449707031,287.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.3040964387871554e-09,0.0010123074753209,-0.0181873235851526,0.0,0.0,0.0,-0.0084337685257196,60.0,8.625462532043457,-0.0,-6.987001910374603e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7382507324219,0.0,0.0,9.504374611424282e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.738037109375,0.0,0.0,0.0001000857373583,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7374572753906,0.0,0.0,7.392303814413026e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381591796875,0.0,0.0,0.0001000857155304,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73785400390625,0.0,0.0,0.0004747624625451,284.7337646484375,294.1499938964844,292.4203491210937,292.1762084960937,294.0835266113281,292.4328918457031,287.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127199348062,7.351470543426329e-09,0.0010127126006409,-0.0183114055544137,0.0,0.0,0.0,-0.0084572546184062,60.0,8.623947143554688,-0.0,-6.992595302790505e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395324707031,0.0,0.0,9.508181392448024e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73931884765625,0.0,0.0,0.0001001258278847,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387390136719,0.0,0.0,7.395265129161999e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73944091796875,0.0,0.0,0.0001001258060568,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391357421875,0.0,0.0,0.0004749526269733,284.7356262207031,294.1499938964844,292.42144775390625,292.1772155761719,294.068603515625,292.4313659667969,287.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131252929568,7.398877066577825e-09,0.0010131179587915,-0.0184355694800615,0.0,0.0,0.0,-0.0084807556122541,60.0,8.622653007507324,-0.0,-6.99819509009103e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408142089844,0.0,0.0,9.511990356259048e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,0.000100165940239,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74005126953125,0.0,0.0,7.398227171506733e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74072265625,0.0,0.0,0.0001001659184112,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74041748046875,0.0,0.0,0.0004751429078169,284.7375183105469,294.1499938964844,292.4228210449219,292.17828369140625,294.0538330078125,292.4302062988281,287.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013530883938,7.4463026855653425e-09,0.0010135234333574,-0.0185597836971282,0.0,0.0,0.0,-0.0085042668506503,60.0,8.621548652648926,-0.0,-7.003799851190706e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421264648437,0.0,0.0,9.515808778814971e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419128417969,0.0,0.0,0.0001002061471808,299.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413330078125,0.0,0.0,7.401197217404842e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420349121094,0.0,0.0,0.0001002061253529,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417297363281,0.0,0.0,0.0004753336252178,284.7393798828125,294.1499938964844,292.4244384765625,292.1794738769531,294.0392150878906,292.429443359375,287.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139375226572,7.493849096817941e-09,0.0010139300720766,-0.0186843145638704,0.0,0.0,0.0,-0.0085278376936912,60.0,8.620640754699707,-0.0,-7.00942024423057e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434387207031,0.0,0.0,9.519633749732748e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74322509765625,0.0,0.0,0.0001002464268822,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74267578125,0.0,0.0,7.404172356473282e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74334716796875,0.0,0.0,0.0001002464050543,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,0.0004755246918648,284.74127197265625,294.1499938964844,292.4263610839844,292.18072509765625,294.02471923828125,292.4289855957031,287.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143448598682,7.541475888217521e-09,0.0010143372928723,-0.0188090540468692,0.0,0.0,0.0,-0.0085514476522803,60.0,8.619913101196289,-0.0,-7.015052716496939e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447509765625,0.0,0.0,9.523475455353037e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445678710937,0.0,0.0,0.0001002868739305,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439880371094,0.0,0.0,7.407159864669666e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7446594238281,0.0,0.0,0.0001002868521027,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7443542480469,0.0,0.0,0.0004757166025228,284.7431945800781,294.1499938964844,292.42852783203125,292.1820373535156,294.0103759765625,292.4289245605469,287.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147539433091,7.589308737010471e-09,0.0010147462598979,-0.0189343336969614,0.0,0.0,0.0,-0.0085751609876751,60.0,8.619361877441406,-0.0,-7.020712189387268e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74609375,0.0,0.0,9.5273346232716e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74591064453125,0.0,0.0,0.0001003275174298,299.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453308105469,0.0,0.0,7.410161197185516e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460021972656,0.0,0.0,0.0001003274956019,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456970214844,0.0,0.0,0.0004759093862958,284.7451171875,294.1499938964844,292.43096923828125,292.1834411621094,293.99615478515625,292.42919921875,287.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151648893952,7.637366294943604e-09,0.0010151572059839,-0.0190601982176303,0.0,0.0,0.0,-0.0085989851504564,60.0,8.618982315063477,-0.0,-7.026400083987029e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474670410156,0.0,0.0,9.53122362261638e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74725341796875,0.0,0.0,0.0001003684665192,299.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467041015625,0.0,0.0,7.413185812765732e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7473449707031,0.0,0.0,0.0001003684446914,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470703125,0.0,0.0,0.0004761036543641,284.7470397949219,294.1499938964844,292.4336853027344,292.18487548828125,293.98211669921875,292.42987060546875,287.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155789786949,7.685789782385655e-09,0.0010155712952837,-0.0191870220005512,0.0,0.0,0.0,-0.0086229909211397,60.0,8.618776321411133,-0.0,-7.032134163864613e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7488098144531,0.0,0.0,9.535128629067911e-05,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,0.0001004095902317,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480773925781,0.0,0.0,7.416222797473893e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74871826171875,0.0,0.0,0.0001004095684038,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484130859375,0.0,0.0,0.0004762987082358,284.7489929199219,294.1499938964844,292.4366455078125,292.1863708496094,293.9682006835937,292.4307861328125,287.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159948142245,7.734414886328977e-09,0.0010159871308133,-0.0193143729120492,0.0,0.0,0.0,-0.0086470963433384,60.0,8.618711471557617,-0.0,-7.037893823280683e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
