time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056400,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75018310546875,0.0,0.0,9.53907729126513e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75,0.0,0.0,0.0001004511723294,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494506835937,0.0,0.0,7.419294706778601e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500915527344,0.0,0.0,0.0001004511505016,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497863769531,0.0,0.0,0.0004764959739986,284.7509460449219,294.1499938964844,292.4398498535156,292.1878967285156,293.95440673828125,292.4320068359375,287.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164153063669,7.783587108178835e-09,0.0010164075065404,-0.0194431561976671,0.0,0.0,0.0,-0.0086714727804064,60.0,8.618752479553223,-0.0,-7.043720984256653e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515869140625,0.0,0.0,9.543062333250418e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513732910156,0.0,0.0,0.000100493132777,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508239746094,0.0,0.0,7.422393537126482e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514953613281,0.0,0.0,0.0001004931109491,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511901855469,0.0,0.0,0.0004766950150951,284.7529296875,294.1499938964844,292.4432983398437,292.1894836425781,293.9407958984375,292.43359375,287.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168397566303,7.833209636487481e-09,0.0010168318403884,-0.0195731148123741,0.0,0.0,0.0,-0.0086960727348923,60.0,8.618993759155273,-0.0,-7.049604278108745e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75299072265625,0.0,0.0,9.54710048972629e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,0.0001005356607493,299.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522277832031,0.0,0.0,7.425534568028525e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528991699219,0.0,0.0,0.0001005356389214,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525939941406,0.0,0.0,0.0004768967628479,284.7549133300781,294.1499938964844,292.447021484375,292.19110107421875,293.92730712890625,292.4354858398437,287.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172697948291,7.883499186789322e-09,0.0010172618785873,-0.0197048224508762,0.0,0.0,0.0,-0.0087210033088922,60.0,8.619356155395508,-0.0,-7.055568573832717e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75439453125,0.0,0.0,9.551184484735133e-05,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75421142578125,0.0,0.0,0.0001005786616588,299.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.753662109375,0.0,0.0,7.428710523527116e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543029785156,0.0,0.0,0.0001005786398309,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539978027344,0.0,0.0,0.0004771007515955,284.75689697265625,294.1499938964844,292.4509582519531,292.1927490234375,293.9140014648437,292.43768310546875,287.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177046060562,7.934351842209253e-09,0.0010176966898143,-0.0198380034416914,0.0,0.0,0.0,-0.0087462132796645,60.0,8.619856834411621,-0.0,-7.06160250274479e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558288574219,0.0,0.0,9.555340511724351e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.755615234375,0.0,0.0,0.0001006224338198,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550964355469,0.0,0.0,7.431943959090859e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557373046875,0.0,0.0,0.0001006224119919,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75543212890625,0.0,0.0,0.000477308378322,284.7589111328125,294.1499938964844,292.4551086425781,292.19439697265625,293.9008178710937,292.4401550292969,287.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181473335251,7.986112215974117e-09,0.0010181393008679,-0.0199735611677169,0.0,0.0,0.0,-0.0087718730792403,60.0,8.620441436767578,-0.0,-7.067746565780908e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572631835937,0.0,0.0,9.55955038079992e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7570495605469,0.0,0.0,0.0001006667589535,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75653076171875,0.0,0.0,7.43521741242148e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571716308594,0.0,0.0,0.0001006667371257,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568664550781,0.0,0.0,0.000477518653497,284.76092529296875,294.1499938964844,292.4595031738281,292.1960754394531,293.8877868652344,292.44293212890625,287.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185956489294,8.038533394483238e-09,0.0010185876162722,-0.020110847428441,0.0,0.0,0.0,-0.0087978607043623,60.0,8.621193885803223,-0.0,-7.073972341231638e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586975097656,0.0,0.0,9.563847561366856e-05,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585144042969,0.0,0.0,0.0001007120154099,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75799560546875,0.0,0.0,7.438559987349436e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,0.000100711993582,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,0.0004777333524543,284.7629699707031,294.1499938964844,292.4641418457031,292.1977844238281,293.8749389648437,292.446044921875,287.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190532775595,8.092050585162271e-09,0.001019045128487,-0.02025100402534,0.0,0.0,0.0,-0.0088243912905454,60.0,8.622055053710938,-0.0,-7.08033027763122e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,9.568223322276026e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599792480469,0.0,0.0,0.0001007580867735,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75946044921875,0.0,0.0,7.441962952725589e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76007080078125,0.0,0.0,0.0001007580722216,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0004779518931172,284.7650146484375,294.1499938964844,292.4689636230469,292.199462890625,293.8622436523437,292.44940185546875,287.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195192880928,8.146539443032452e-09,0.0010195111390203,-0.0203937012702226,0.0,0.0,0.0,-0.0088514033704996,60.0,8.623016357421875,-0.0,-7.086806874667674e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616271972656,0.0,0.0,9.572706039762124e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7614440917969,0.0,0.0,0.0001008052931865,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76092529296875,0.0,0.0,7.445449591614306e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76153564453125,0.0,0.0,0.0001008052713586,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7612609863281,0.0,0.0,0.0004781758470926,284.7670593261719,294.1499938964844,292.4740295410156,292.201171875,293.8496398925781,292.4530029296875,287.421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199967073276,8.202365897602704e-09,0.0010199884418398,-0.0205399021506309,0.0,0.0,0.0,-0.0088790794834494,60.0,8.624043464660645,-0.0,-7.093446185990615e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7631225585937,0.0,0.0,9.577261516824365e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.762939453125,0.0,0.0,0.0001008532635751,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624206542969,0.0,0.0,7.448992255376652e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630310058594,0.0,0.0,0.0001008532417472,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76275634765625,0.0,0.0,0.0004784033808391,284.7691345214844,294.1499938964844,292.47930908203125,292.2028503417969,293.8372497558594,292.4569091796875,287.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204818099737,8.25909385326895e-09,0.0010204735444858,-0.0206884648650884,0.0,0.0,0.0,-0.0089072016999125,60.0,8.625221252441406,-0.0,-7.100194920894864e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646179199219,0.0,0.0,9.58193268161267e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644348144531,0.0,0.0,0.0001009024563245,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.763916015625,0.0,0.0,7.452625868609175e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645263671875,0.0,0.0,0.0001009024344966,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642517089844,0.0,0.0,0.0004786367353517,284.7712097167969,294.1499938964844,292.4847717285156,292.2045288085937,293.82501220703125,292.4610900878906,287.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209793690592,8.317272204294568e-09,0.001020970987156,-0.0208408217877149,0.0,0.0,0.0,-0.0089360428974032,60.0,8.626470565795898,-0.0,-7.107120580940318e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7661437988281,0.0,0.0,9.586717351339756e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76593017578125,0.0,0.0,0.000100952842331,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,7.45634752092883e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660522460937,0.0,0.0,0.0001009528205031,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657775878906,0.0,0.0,0.0004788757360074,284.7733154296875,294.1499938964844,292.4904479980469,292.2061767578125,293.8129272460937,292.46551513671875,287.4313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214889189228,8.376859206293831e-09,0.0010214805370196,-0.0209968648850917,0.0,0.0,0.0,-0.0089655825868248,60.0,8.627811431884766,-0.0,-7.114216771242354e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76763916015625,0.0,0.0,9.591638809069992e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674560546875,0.0,0.0,0.0001010046617011,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669677734375,0.0,0.0,7.46017467463389e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675476074219,0.0,0.0,0.0001010046398732,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76727294921875,0.0,0.0,0.0004791215760633,284.775390625,294.1499938964844,292.496337890625,292.20782470703125,293.8009338378906,292.4701538085937,287.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220130207017,8.438147958145237e-09,0.0010220046387985,-0.0211573652923107,0.0,0.0,0.0,-0.0089959669858217,60.0,8.62919807434082,-0.0,-7.121519018937762e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,9.59665558184497e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690124511719,0.0,0.0,0.0001010574851534,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684936523437,0.0,0.0,7.464076770702377e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76910400390625,0.0,0.0,0.0001010574706015,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688293457031,0.0,0.0,0.0004793721600435,284.77752685546875,294.1499938964844,292.5024108886719,292.2094116210937,293.7891845703125,292.47509765625,287.43768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225473670288,8.500625980900622e-09,0.0010225388687103,-0.0213209763169288,0.0,0.0,0.0,-0.0090269390493631,60.0,8.630705833435059,-0.0,-7.128966927893998e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707214355469,0.0,0.0,9.60181059781462e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705383300781,0.0,0.0,0.0001011117783491,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7700500488281,0.0,0.0,7.468085823347792e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706298828125,0.0,0.0,0.0001011117565212,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703552246094,0.0,0.0,0.0004796296998392,284.7796325683594,294.1499938964844,292.5086669921875,292.2109680175781,293.7775573730469,292.4802551269531,287.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230963816866,8.564832398860744e-09,0.0010230878833681,-0.0214891135692596,0.0,0.0,0.0,-0.0090587688609957,60.0,8.632262229919434,-0.0,-7.136625868042756e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77227783203125,0.0,0.0,9.607110405340792e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720947265625,0.0,0.0,0.000101167584944,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716064453125,0.0,0.0,7.472208380931988e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7721862792969,0.0,0.0,0.0001011675631161,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7719421386719,0.0,0.0,0.0004798944282811,284.7817687988281,294.1499938964844,292.51513671875,292.2124938964844,293.7660827636719,292.48565673828125,287.4439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236608795821,8.630838266299179e-09,0.0010236522648483,-0.0216619614511728,0.0,0.0,0.0,-0.0090914908796548,60.0,8.633888244628906,-0.0,-7.144502944811394e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738647460937,0.0,0.0,9.61254190769978e-05,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.773681640625,0.0,0.0,0.0001012247812468,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731628417969,0.0,0.0,7.476432074327022e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737731933594,0.0,0.0,0.0001012247594189,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77349853515625,0.0,0.0,0.0004801657341886,284.783935546875,294.1499938964844,292.5217590332031,292.2139587402344,293.7547912597656,292.4913024902344,287.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242393473163,8.69848282292196e-09,0.0010242306161671,-0.0218390971422195,0.0,0.0,0.0,-0.009125025011599,60.0,8.635560035705566,-0.0,-7.152579684088779e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754211425781,0.0,0.0,9.618114563636482e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752685546875,0.0,0.0,0.0001012834691209,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747497558594,0.0,0.0,7.480767089873552e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7753601074219,0.0,0.0,0.000101283447293,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77508544921875,0.0,0.0,0.0004804441414307,284.7861022949219,294.1499938964844,292.528564453125,292.2153625488281,293.7436218261719,292.4971618652344,287.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248329490423,8.767898407313623e-09,0.0010248242178931,-0.0220208689570426,0.0,0.0,0.0,-0.0091594373807311,60.0,8.637273788452148,-0.0,-7.16087313890057e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770080566406,0.0,0.0,9.623842197470368e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77685546875,0.0,0.0,0.0001013437795336,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763671875,0.0,0.0,7.485221431124955e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769470214844,0.0,0.0,0.0001013437577057,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77667236328125,0.0,0.0,0.0004807302320841,284.78826904296875,294.1499938964844,292.5355529785156,292.2167053222656,293.73260498046875,292.5032043457031,287.45343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254429653286,8.839233345270259e-09,0.0010254341177642,-0.0222076661884784,0.0,0.0,0.0,-0.0091948015615344,60.0,8.638992309570312,-0.0,-7.169401072815162e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77862548828125,0.0,0.0,9.629678243072703e-05,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784423828125,0.0,0.0,0.0001014052322716,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779541015625,0.0,0.0,7.489760173484683e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785339355469,0.0,0.0,0.0001014052104437,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.00048102173605,284.7904357910156,294.1499938964844,292.5426940917969,292.2179870605469,293.7217712402344,292.509521484375,287.4565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260646231472,8.911917426246418e-09,0.0010260556591674,-0.022397993132472,0.0,0.0,0.0,-0.0092308344319462,60.0,8.640777587890625,-0.0,-7.178095273729923e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802429199219,0.0,0.0,9.635654714656994e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7800598144531,0.0,0.0,0.000101468169305,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795715332031,0.0,0.0,7.494408782804385e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801513671875,0.0,0.0,0.0001014681474771,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799072265625,0.0,0.0,0.0004813202831428,284.7926330566406,294.1499938964844,292.54998779296875,292.2191772460937,293.7110900878906,292.5160217285156,287.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267011821269,8.986359212315165e-09,0.0010266922181472,-0.0225929170846939,0.0,0.0,0.0,-0.0092677380889654,60.0,8.642560005187988,-0.0,-7.187005479636356e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818603515625,0.0,0.0,9.641594078857452e-05,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817077636719,0.0,0.0,0.0001015307134366,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812194824219,0.0,0.0,7.49902828829363e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817687988281,0.0,0.0,0.0001015306988847,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,0.0004816169966943,284.7948303222656,294.1499938964844,292.5576477050781,292.2205810546875,293.7005920410156,292.52276611328125,287.4628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273338994011,9.060337369248828e-09,0.001027324819006,-0.0227866284549236,0.0,0.0,0.0,-0.0093044117093086,60.0,8.64448070526123,-0.0,-7.195865237008547e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78350830078125,0.0,0.0,9.647342812968418e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833251953125,0.0,0.0,0.000101591249404,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828674316406,0.0,0.0,7.503499364247546e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7834167480469,0.0,0.0,0.0001015912275761,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831726074219,0.0,0.0,0.0004819041350856,284.79705810546875,294.1499938964844,292.5657653808594,292.222412109375,293.6902160644531,292.52978515625,287.4659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279461275786,9.131935208017694e-09,0.0010279370471835,-0.0229741036891937,0.0,0.0,0.0,-0.0093399062752723,60.0,8.646700859069824,-0.0,-7.204445751085586e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78515625,0.0,0.0,9.652887092670426e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78497314453125,0.0,0.0,0.0001016496316879,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845153808594,0.0,0.0,7.507811824325472e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850646972656,0.0,0.0,0.00010164960986,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848205566406,0.0,0.0,0.0004821810871362,284.7992858886719,294.1499938964844,292.5743713378906,292.22467041015625,293.6800231933594,292.5370788574219,287.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285367025062,9.20098841561412e-09,0.0010285275056958,-0.0231549125164747,0.0,0.0,0.0,-0.0093741388991475,60.0,8.649334907531738,-0.0,-7.2127257055854e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.78680419921875,0.0,0.0,9.6582094556652e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7866516113281,0.0,0.0,0.0001017056783894,298.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861633300781,0.0,0.0,7.511951116612181e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867126464844,0.0,0.0,0.0001017056565615,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864685058594,0.0,0.0,0.0004824469506274,284.801513671875,294.1499938964844,292.5834045410156,292.22735595703125,293.6699523925781,292.5446472167969,287.4722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291036451235,9.26727672379002e-09,0.0010290943318977,-0.0233284793794155,0.0,0.0,0.0,-0.0094070006161928,60.0,8.65237808227539,-0.0,-7.220678099884027e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884826660156,0.0,0.0,9.663326636655256e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882995605469,0.0,0.0,0.0001017595641314,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.787841796875,0.0,0.0,7.51593106542714e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.78839111328125,0.0,0.0,0.0001017595495795,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78814697265625,0.0,0.0,0.0004827025986742,284.80377197265625,294.1499938964844,292.5928649902344,292.2304077148437,293.6600646972656,292.5526428222656,287.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296487016603,9.331014183544541e-09,0.0010296393884345,-0.023495364934206,0.0,0.0,0.0,-0.0094385985285043,60.0,8.656063079833984,-0.0,-7.22832922406269e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901611328125,0.0,0.0,9.66821244219318e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900085449219,0.0,0.0,0.0001018110124277,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7895202636719,0.0,0.0,7.519731298089027e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900695800781,0.0,0.0,0.0001018109978758,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7898254394531,0.0,0.0,0.0004829466342926,284.8060302734375,294.1499938964844,292.60272216796875,292.2337951660156,293.650390625,292.5610046386719,287.478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301690781489,9.391861510721355e-09,0.0010301596485078,-0.0236546844244003,0.0,0.0,0.0,-0.0094687631353735,60.0,8.660245895385742,-0.0,-7.235637156099983e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918701171875,0.0,0.0,9.672866872278972e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79168701171875,0.0,0.0,0.0001018600232782,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912292480469,0.0,0.0,7.523351087002084e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917785644531,0.0,0.0,0.0001018600087263,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7915344238281,0.0,0.0,0.0004831791156902,284.80828857421875,294.1499938964844,292.61297607421875,292.237548828125,293.6408996582031,292.5697326660156,287.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306647745892,9.449826698926245e-09,0.0010306553449481,-0.0238064527511596,0.0,0.0,0.0,-0.0094974981620907,60.0,8.664864540100098,-0.0,-7.242601895995905e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935485839844,0.0,0.0,9.67728192335926e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,0.0001019065166474,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929382324219,0.0,0.0,7.526784611400217e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934875488281,0.0,0.0,0.0001019064948195,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,0.0004833996645174,284.8105773925781,294.1499938964844,292.6235656738281,292.2416076660156,293.63153076171875,292.5787353515625,287.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031134976074,9.50481116035462e-09,0.001031125546433,-0.0239504165947437,0.0,0.0,0.0,-0.0095247570425271,60.0,8.669820785522461,-0.0,-7.24921207506668e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952880859375,0.0,0.0,9.681501251179724e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79510498046875,0.0,0.0,0.0001019509436446,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7946472167969,0.0,0.0,7.530066795879975e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7951965332031,0.0,0.0,0.0001019509290927,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7949523925781,0.0,0.0,0.0004836104344576,284.8128662109375,294.1499938964844,292.634521484375,292.2459411621094,293.62237548828125,292.58819580078125,287.4879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315843392163,9.557357572020921e-09,0.0010315747931599,-0.0240879952907562,0.0,0.0,0.0,-0.0095508061349391,60.0,8.67531967163086,-0.0,-7.255532352701266e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969970703125,0.0,0.0,9.685430995887144e-05,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968444824219,0.0,0.0,0.0001019923292915,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79638671875,0.0,0.0,7.533122698077932e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969055175781,0.0,0.0,0.0001019923074636,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966613769531,0.0,0.0,0.000483806739794,284.8151550292969,294.1499938964844,292.6457824707031,292.2505798339844,293.6134338378906,292.5980529785156,287.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320029687136,9.606297091124816e-09,0.0010319933062419,-0.0242161285132169,0.0,0.0,0.0,-0.0095750680193305,60.0,8.681197166442871,-0.0,-7.26142062035251e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987365722656,0.0,0.0,9.689179569249971e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.798583984375,0.0,0.0,0.0001020318013615,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7981262207031,0.0,0.0,7.536038901889697e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79864501953125,0.0,0.0,0.0001020317868096,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79840087890625,0.0,0.0,0.0004839939938392,284.8174743652344,294.1499938964844,292.6573181152344,292.2554626464844,293.6046447753906,292.60821533203125,287.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324021568521,9.652978860685836e-09,0.0010323924943804,-0.024338349699974,0.0,0.0,0.0,-0.0095982095226645,60.0,8.687355995178223,-0.0,-7.267039592306902e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80047607421875,0.0,0.0,9.692624007584528e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003234863281,0.0,0.0,0.0001020680720102,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79986572265625,0.0,0.0,7.538717181887478e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8004150390625,0.0,0.0,0.0001020680574583,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001708984375,0.0,0.0,0.0004841660556849,284.8197937011719,294.1499938964844,292.6691589355469,292.26055908203125,293.5960693359375,292.6187438964844,287.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327689815312,9.695871661108413e-09,0.0010327593190595,-0.0244506504386663,0.0,0.0,0.0,-0.0096194734796881,60.0,8.693842887878418,-0.0,-7.272204527453141e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80224609375,0.0,0.0,9.695898916106672e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8020935058594,0.0,0.0,0.0001021025600493,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016357421875,0.0,0.0,7.541264494648203e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021545410156,0.0,0.0,0.0001021025454974,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8019104003906,0.0,0.0,0.0004843296483159,284.8221130371094,294.1499938964844,292.6812438964844,292.265869140625,293.5876770019531,292.6295471191406,287.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331177618354,9.736652373248944e-09,0.0010331079829484,-0.0245574209839105,0.0,0.0,0.0,-0.0096396906301379,60.0,8.700553894042969,-0.0,-7.27711650938545e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80401611328125,0.0,0.0,9.698959911474958e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038635253906,0.0,0.0,0.0001021347998175,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80340576171875,0.0,0.0,7.543645915575325e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039245605469,0.0,0.0,0.0001021347779897,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8037109375,0.0,0.0,0.0004844825889449,284.824462890625,294.1499938964844,292.6935729980469,292.2713928222656,293.5794677734375,292.64068603515625,287.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334437247365,9.774770326487214e-09,0.0010334339458495,-0.024657217785716,0.0,0.0,0.0,-0.0096585871651768,60.0,8.70755386352539,-0.0,-7.281709457629405e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8057861328125,0.0,0.0,9.701940871309488e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056335449219,0.0,0.0,0.0001021661810227,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052062988281,0.0,0.0,7.545964035671204e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80572509765625,0.0,0.0,0.0001021661664708,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80548095703125,0.0,0.0,0.0004846314550377,284.8268127441406,294.1499938964844,292.70611572265625,292.27703857421875,293.5714416503906,292.6520690917969,287.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337610729038,9.811883749932804e-09,0.0010337512940168,-0.0247543845325708,0.0,0.0,0.0,-0.0096769863739609,60.0,8.714736938476562,-0.0,-7.28618303469375e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8075866699219,0.0,0.0,9.7051786724478e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80743408203125,0.0,0.0,0.0001022002834361,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069763183594,0.0,0.0,7.548482244601473e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074951171875,0.0,0.0,0.0001022002688841,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072814941406,0.0,0.0,0.0004847932141274,284.82916259765625,294.1499938964844,292.7188415527344,292.2828674316406,293.5635986328125,292.66375732421875,287.5097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341058950871,9.852207938365607e-09,0.0010340961162,-0.0248599555343389,0.0,0.0,0.0,-0.0096969762817025,60.0,8.722311973571777,-0.0,-7.29104456809182e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80938720703125,0.0,0.0,9.7084921435453e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092346191406,0.0,0.0,0.0001022351716528,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80877685546875,0.0,0.0,7.551059388788417e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092956542969,0.0,0.0,0.0001022351498249,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80908203125,0.0,0.0,0.0004849587276112,284.83154296875,294.1499938964844,292.73175048828125,292.2887878417969,293.55596923828125,292.6757202148437,287.512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344587499275,9.89346204960384e-09,0.0010344488546252,-0.0249679628759622,0.0,0.0,0.0,-0.009717428125441,60.0,8.730209350585938,-0.0,-7.296020498870348e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111877441406,0.0,0.0,9.711732855066656e-05,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81103515625,0.0,0.0,0.00010226930317,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81060791015625,0.0,0.0,7.55357978050597e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81109619140625,0.0,0.0,0.0001022692813421,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8108825683594,0.0,0.0,0.00048512063222,284.8338928222656,294.1499938964844,292.7447814941406,292.2948303222656,293.5484619140625,292.6878662109375,287.5160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348039213567,9.933820876995014e-09,0.0010347939096391,-0.0250736232846975,0.0,0.0,0.0,-0.0097374357283115,60.0,8.738327026367188,-0.0,-7.300889848238512e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
