time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058740,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130187988281,0.0,0.0,9.714692714624108e-05,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0001023004733724,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,7.555881893495098e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129272460937,0.0,0.0,0.0001023004515445,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127136230469,0.0,0.0,0.0004852684796787,284.8362731933594,294.1499938964844,292.7579650878906,292.30096435546875,293.54119873046875,292.7002868652344,287.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351190576329,9.970679393234151e-09,0.0010351091623306,-0.0251701194792985,0.0,0.0,0.0,-0.0097557073459029,60.0,8.746661186218262,-0.0,-7.30533784576437e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148498535156,0.0,0.0,9.717272769194096e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,0.0001023276345222,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81427001953125,0.0,0.0,7.55788860260509e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81475830078125,0.0,0.0,0.0001023276199703,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.00048539735144,284.83868408203125,294.1499938964844,292.7712707519531,292.30712890625,293.5341186523437,292.712890625,287.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353937977924,1.0002796813068926e-08,0.0010353837860748,-0.0252542048692703,0.0,0.0,0.0,-0.0097716301679611,60.0,8.75499153137207,-0.0,-7.309215277473413e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166809082031,0.0,0.0,9.719430090626702e-05,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8165283203125,0.0,0.0,0.0001023503500618,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81610107421875,0.0,0.0,7.55956643843092e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81658935546875,0.0,0.0,0.0001023503355099,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8163757324219,0.0,0.0,0.0004855050938203,284.8410949707031,294.1499938964844,292.7846374511719,292.3133544921875,293.5272216796875,292.72564697265625,287.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356234852224,1.002965177576698e-08,0.0010356134735047,-0.025324510410428,0.0,0.0,0.0,-0.0097849434241652,60.0,8.76327133178711,-0.0,-7.312458194519422e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8185119628906,0.0,0.0,9.720914385979996e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.818359375,0.0,0.0,0.0001023659788188,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179626464844,0.0,0.0,7.56072040530853e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8184509277344,0.0,0.0,0.0001023659642669,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182373046875,0.0,0.0,0.0004855792503803,284.843505859375,294.1499938964844,292.7980651855469,292.319580078125,293.5205078125,292.73858642578125,287.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357814608141,1.0048122334183064e-08,0.0010357714490965,-0.025372864678502,0.0,0.0,0.0,-0.0097941001877188,60.0,8.771291732788086,-0.0,-7.314689298709709e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82037353515625,0.0,0.0,9.721764945425092e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8202209472656,0.0,0.0,0.0001023749355226,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81982421875,0.0,0.0,7.561381789855659e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203125,0.0,0.0,0.0001023749209707,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.820068359375,0.0,0.0,0.0004856217419728,284.8459167480469,294.1499938964844,292.8115539550781,292.3258056640625,293.5139465332031,292.7516174316406,287.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358720319345,1.0058700539161693e-08,0.0010358619038015,-0.0254005584865808,0.0,0.0,0.0,-0.0097993444651365,60.0,8.77900505065918,-0.0,-7.315966854548608e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222351074219,0.0,0.0,9.721815149532632e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221130371094,0.0,0.0,0.0001023754666675,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216857910156,0.0,0.0,7.561421080026776e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221740722656,0.0,0.0,0.0001023754521156,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82196044921875,0.0,0.0,0.0004856242740061,284.84832763671875,294.1499938964844,292.8250732421875,292.3320007324219,293.50762939453125,292.7647399902344,287.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358771542087,1.0059302724130248e-08,0.001035867142491,-0.025402134284377,0.0,0.0,0.0,-0.0097996424883604,60.0,8.78619384765625,-0.0,-7.316039329907653e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241271972656,0.0,0.0,9.721352398628368e-05,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.823974609375,0.0,0.0,0.0001023705990519,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235778808594,0.0,0.0,7.561061647720635e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240661621094,0.0,0.0,0.000102370577224,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8238220214844,0.0,0.0,0.0004856011655647,284.85076904296875,294.1499938964844,292.83856201171875,292.3381652832031,293.50146484375,292.7779235839844,287.5379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358277941122,1.0053517129904321e-08,0.0010358176659792,-0.0253869891166687,0.0,0.0,0.0,-0.0097967749461531,60.0,8.79298210144043,-0.0,-7.315340866398401e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260192871094,0.0,0.0,9.720254456624387e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82586669921875,0.0,0.0,0.0001023590375552,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.825439453125,0.0,0.0,7.56020745029673e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.825927734375,0.0,0.0,0.0001023590157274,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257141113281,0.0,0.0,0.0004855463339481,284.85321044921875,294.1499938964844,292.85205078125,292.34423828125,293.4954833984375,292.7911682128906,287.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357105638831,1.0039817865958868e-08,0.0010357005521655,-0.0253511238843202,0.0,0.0,0.0,-0.009789983741939,60.0,8.799233436584473,-0.0,-7.313686012366817e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279113769531,0.0,0.0,9.718719957163556e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,0.0001023428703774,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273620605469,0.0,0.0,7.559013465652242e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82781982421875,0.0,0.0,0.0001023428558255,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8276062011719,0.0,0.0,0.0004854696453548,284.85565185546875,294.1499938964844,292.8655090332031,292.3502502441406,293.4896850585937,292.8044128417969,287.544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355468839406,1.0020668739230132e-08,0.001035536872223,-0.0253009907901287,0.0,0.0,0.0,-0.009780490770936,60.0,8.804975509643555,-0.0,-7.311373195761919e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298034667969,0.0,0.0,9.716734348330648e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82965087890625,0.0,0.0,0.0001023219592752,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8292541503906,0.0,0.0,7.557468779850751e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,0.0001023219447233,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8295288085937,0.0,0.0,0.0004853704595007,284.8581237792969,294.1499938964844,292.87890625,292.35614013671875,293.4840393066406,292.8176574707031,287.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353351244702,9.995906324888892e-09,0.0010353251127526,-0.0252361632883548,0.0,0.0,0.0,-0.00976821500808,60.0,8.810221672058105,-0.0,-7.308383231929838e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83172607421875,0.0,0.0,9.714205953059718e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315734863281,0.0,0.0,0.0001022953365463,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8311767578125,0.0,0.0,7.555502088507637e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316345214844,0.0,0.0,0.0001022953147185,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314208984375,0.0,0.0,0.0004852441779803,284.8605651855469,294.1499938964844,292.8922119140625,292.36187744140625,293.4786071777344,292.83087158203125,287.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350656230002,9.964382208238476e-09,0.0010350556112825,-0.0251536332070827,0.0,0.0,0.0,-0.0097525874152779,60.0,8.814895629882812,-0.0,-7.304578275579844e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8336181640625,0.0,0.0,9.711109305499122e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83349609375,0.0,0.0,0.0001022627329803,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330993652344,0.0,0.0,7.553094474133104e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83355712890625,0.0,0.0,0.0001022627111524,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8333435058594,0.0,0.0,0.0004850895202253,284.863037109375,294.1499938964844,292.9054260253906,292.36749267578125,293.47332763671875,292.84405517578125,287.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347355855628,9.925783750475148e-09,0.0010347256902605,-0.0250525828450918,0.0,0.0,0.0,-0.0097334533929824,60.0,8.818948745727539,-0.0,-7.2999199574042e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8355712890625,0.0,0.0,9.707485151011495e-05,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8354187011719,0.0,0.0,0.0001022245633066,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83502197265625,0.0,0.0,7.550275040557608e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8354797363281,0.0,0.0,0.0001022245487547,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83526611328125,0.0,0.0,0.0004849084943998,284.86553955078125,294.1499938964844,292.91851806640625,292.3729248046875,293.4682006835937,292.857177734375,287.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343492031097,9.880605666978681e-09,0.0010343393078073,-0.0249343048781156,0.0,0.0,0.0,-0.0097110569477081,60.0,8.822347640991211,-0.0,-7.294469384078185e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.0,9.703377145342527e-05,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373413085937,0.0,0.0,0.0001021813077386,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369445800781,0.0,0.0,7.54708016756922e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374328613281,0.0,0.0,0.0001021812931867,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83721923828125,0.0,0.0,0.0004847032832913,284.8680114746094,294.1499938964844,292.93145751953125,292.3781433105469,293.4632568359375,292.8702087402344,287.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339113650843,9.829402181082967e-09,0.0010339015861973,-0.0248002484440803,0.0,0.0,0.0,-0.0096856728196144,60.0,8.825035095214844,-0.0,-7.28829476770443e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394470214844,0.0,0.0,9.698907524580136e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392944335937,0.0,0.0,0.0001021342322928,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388977050781,0.0,0.0,7.543602987425402e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83935546875,0.0,0.0,0.0001021342177409,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8391418457031,0.0,0.0,0.000484479998704,284.8704833984375,294.1499938964844,292.9442443847656,292.3831481933594,293.45849609375,292.88311767578125,287.5629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334348771721,9.773684084279921e-09,0.001033425098285,-0.0246543735265731,0.0,0.0,0.0,-0.0096580507233738,60.0,8.827042579650879,-0.0,-7.281578717766024e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84136962890625,0.0,0.0,9.69419488683343e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412475585937,0.0,0.0,0.0001020846029859,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408508300781,0.0,0.0,7.539938087575138e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84130859375,0.0,0.0,0.000102084588434,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410949707031,0.0,0.0,0.0004842446069233,284.8729858398437,294.1499938964844,292.95684814453125,292.387939453125,293.4538879394531,292.8959045410156,287.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329326614737,9.714945292671471e-09,0.0010329228825867,-0.0245005879551172,0.0,0.0,0.0,-0.0096289319917559,60.0,8.8284330368042,-0.0,-7.274501712117853e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433532714844,0.0,0.0,9.689364378573372e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432006835937,0.0,0.0,0.0001020337367663,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428039550781,0.0,0.0,7.536180783063173e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84326171875,0.0,0.0,0.0001020337222144,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84307861328125,0.0,0.0,0.0004840033070649,284.87548828125,294.1499938964844,292.9692077636719,292.3924560546875,293.4494323730469,292.9085693359375,287.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324177565053,9.65473923031368e-09,0.0010324080940335,-0.0243429578840732,0.0,0.0,0.0,-0.0095990849658846,60.0,8.829131126403809,-0.0,-7.267251334042157e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453063964844,0.0,0.0,9.684537508292124e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451538085937,0.0,0.0,0.0001019829069264,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84478759765625,0.0,0.0,7.532426388934255e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8452453613281,0.0,0.0,0.0001019828923745,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84503173828125,0.0,0.0,0.0004837622109334,284.87799072265625,294.1499938964844,292.9813842773437,292.39666748046875,293.44512939453125,292.9210510253906,287.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319032007828,9.594576688698453e-09,0.0010318936547264,-0.0241854432970285,0.0,0.0,0.0,-0.0095692602917552,60.0,8.829322814941406,-0.0,-7.260010193022026e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8472900390625,0.0,0.0,9.679880895419046e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471374511719,0.0,0.0,0.000101933874248,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467712402344,0.0,0.0,7.528805144829676e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471984863281,0.0,0.0,0.0001019338596961,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470153808594,0.0,0.0,0.0004835296131204,284.8804931640625,294.1499938964844,292.9932861328125,292.4006042480469,293.44097900390625,292.93341064453125,287.57550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314069222658,9.536543110755248e-09,0.0010313973762094,-0.02403349801898,0.0,0.0,0.0,-0.0095404898747801,60.0,8.828980445861816,-0.0,-7.253028400100447e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492431640625,0.0,0.0,9.67550731729716e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84912109375,0.0,0.0,0.0001018878174363,298.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487243652344,0.0,0.0,7.525402907049283e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.84918212890625,0.0,0.0,0.0001018878028844,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489685058594,0.0,0.0,0.0004833111306652,284.8830261230469,294.1499938964844,293.0049133300781,292.4042358398437,293.4369506835937,292.9455871582031,287.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309406789019,9.482025831175632e-09,0.0010309312492609,-0.023890757933259,0.0,0.0,0.0,-0.0095134638249874,60.0,8.828245162963867,-0.0,-7.246472932820326e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8512268066406,0.0,0.0,9.671471343608572e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511047363281,0.0,0.0,0.0001018453185679,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507385253906,0.0,0.0,7.522264058934525e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511657714844,0.0,0.0,0.000101845304016,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509826660156,0.0,0.0,0.0004831095575354,284.8855285644531,294.1499938964844,293.0162658691406,292.4075012207031,293.4330749511719,292.9575500488281,287.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305105242878,9.431723846375917e-09,0.0010305010946467,-0.0237590540200471,0.0,0.0,0.0,-0.0094885267317295,60.0,8.827046394348145,-0.0,-7.240426214139006e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8532409667969,0.0,0.0,9.66786392382346e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.85308837890625,0.0,0.0,0.0001018073307932,298.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85272216796875,0.0,0.0,7.519458449678496e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531494140625,0.0,0.0,0.0001018073162413,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529663085937,0.0,0.0,0.0004829293466173,284.8880615234375,294.1499938964844,293.0272827148437,292.410400390625,293.4293518066406,292.96929931640625,287.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301258880645,9.38675714934334e-09,0.0010301165748387,-0.0236413180828094,0.0,0.0,0.0,-0.0094662345945835,60.0,8.825401306152344,-0.0,-7.235023957719022e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.855224609375,0.0,0.0,9.664388926466928e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551025390625,0.0,0.0,0.0001017707400023,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.854736328125,0.0,0.0,7.516755431424826e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85516357421875,0.0,0.0,0.0001017707181745,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8549499511719,0.0,0.0,0.0004827557713724,284.8905944824219,294.1499938964844,293.0379943847656,292.41290283203125,293.4257507324219,292.9808044433594,287.5880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297554545104,9.343440687814564e-09,0.0010297461412847,-0.0235279016196727,0.0,0.0,0.0,-0.0094447610899806,60.0,8.823397636413574,-0.0,-7.229821363807788e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85723876953125,0.0,0.0,9.66103034443222e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85711669921875,0.0,0.0,0.0001017353642964,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567199707031,0.0,0.0,7.514143362641335e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.857177734375,0.0,0.0,0.0001017353497445,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569641113281,0.0,0.0,0.0004825879877898,284.89312744140625,294.1499938964844,293.04833984375,292.4150390625,293.4222717285156,292.9921569824219,287.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293974773958,9.30157106893148e-09,0.00102938816417,-0.0234182737767696,0.0,0.0,0.0,-0.0094240047037601,60.0,8.820920944213867,-0.0,-7.224794273952284e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592529296875,0.0,0.0,9.65776271186769e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.859130859375,0.0,0.0,0.0001017009562929,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587646484375,0.0,0.0,7.511601143050939e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85919189453125,0.0,0.0,0.000101700941741,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589782714844,0.0,0.0,0.0004824247735086,284.89569091796875,294.1499938964844,293.0583190917969,292.4167175292969,293.4189147949219,293.0032043457031,287.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290490463376,9.260839206604032e-09,0.0010290397331118,-0.0233116224408149,0.0,0.0,0.0,-0.0094038117676973,60.0,8.81776237487793,-0.0,-7.219905739930256e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612670898437,0.0,0.0,9.654650057200342e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.86114501953125,0.0,0.0,0.0001016681781038,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607788085937,0.0,0.0,7.5091804319527e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612060546875,0.0,0.0,0.0001016681635519,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86102294921875,0.0,0.0,0.0004822693008463,284.8982238769531,294.1499938964844,293.06787109375,292.4179382324219,293.4156799316406,293.0140075683594,287.5974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287172626703,9.222039132339432e-09,0.0010287080658599,-0.0232100300490856,0.0,0.0,0.0,-0.0093845771625638,60.0,8.814034461975098,-0.0,-7.215250263925554e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633117675781,0.0,0.0,9.651699656387792e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631591796875,0.0,0.0,0.0001016371097648,298.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86279296875,0.0,0.0,7.506885594921187e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632507324219,0.0,0.0,0.0001016370952129,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.863037109375,0.0,0.0,0.0004821219190489,284.9007873535156,294.1499938964844,293.0770263671875,292.4187316894531,293.4125671386719,293.0244140625,287.6005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284027084708,9.18525788762281e-09,0.0010283935116603,-0.0231137219816446,0.0,0.0,0.0,-0.0093663427978754,60.0,8.809452056884766,-0.0,-7.21083850407922e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653259277344,0.0,0.0,9.648899140302092e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8652038574219,0.0,0.0,0.0001016076203086,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8648376464844,0.0,0.0,7.5047071732115e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8652648925781,0.0,0.0,0.0001016076057567,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8650817871094,0.0,0.0,0.0004819820460397,284.9033508300781,294.1499938964844,293.08575439453125,292.41900634765625,293.4095764160156,293.0345458984375,287.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281041031703,9.150345370301238e-09,0.0010280949063599,-0.0230223070830106,0.0,0.0,0.0,-0.0093490350991487,60.0,8.804254531860352,-0.0,-7.206652696822857e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86737060546875,0.0,0.0,9.646289254305884e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86724853515625,0.0,0.0,0.0001015801317407,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.86688232421875,0.0,0.0,7.502677181037143e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673095703125,0.0,0.0,0.0001015801171888,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671264648437,0.0,0.0,0.0004818516608793,284.9059143066406,294.1499938964844,293.0940246582031,292.41876220703125,293.4067077636719,293.0443115234375,287.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278258705511,9.117806065717105e-09,0.0010278166737407,-0.0229371059685945,0.0,0.0,0.0,-0.0093329036608338,60.0,8.798294067382812,-0.0,-7.202751817203534e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8694152832031,0.0,0.0,9.64386636042036e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692932128906,0.0,0.0,0.0001015546222333,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.86895751953125,0.0,0.0,7.50079270801507e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8693542480469,0.0,0.0,0.0001015546076814,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8691711425781,0.0,0.0,0.0004817306471522,284.9084777832031,294.1499938964844,293.1017761230469,292.4179992675781,293.4039001464844,293.0538024902344,287.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027567544952,9.087602670376782e-09,0.0010275584645569,-0.0228580217808485,0.0,0.0,0.0,-0.0093179307878017,60.0,8.791675567626953,-0.0,-7.199132312507572e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714904785156,0.0,0.0,9.641676297178492e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713684082031,0.0,0.0,0.0001015315574477,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710021972656,0.0,0.0,7.499089406337589e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714294433594,0.0,0.0,0.0001015315428958,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8712463378906,0.0,0.0,0.0004816212458536,284.9110412597656,294.1499938964844,293.10906982421875,292.41668701171875,293.40118408203125,293.0628356933594,287.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273340158164,9.060296513041521e-09,0.0010273249354213,-0.0227865222841501,0.0,0.0,0.0,-0.0093043940141797,60.0,8.78410530090332,-0.0,-7.195860263209397e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87353515625,0.0,0.0,9.63970087468624e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734130859375,0.0,0.0,0.0001015107554849,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8730773925781,0.0,0.0,7.497553451685235e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734741210937,0.0,0.0,0.000101510740933,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.873291015625,0.0,0.0,0.0004815225838683,284.91363525390625,294.1499938964844,293.1158142089844,292.414794921875,293.3985900878906,293.0715026855469,287.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271233040839,9.035665549106398e-09,0.0010271143401041,-0.0227220263332128,0.0,0.0,0.0,-0.0092921834439039,60.0,8.775810241699219,-0.0,-7.192910089770521e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756103515625,0.0,0.0,9.637963376007974e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87548828125,0.0,0.0,0.0001014924564515,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751525878906,0.0,0.0,7.49620157876052e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87554931640625,0.0,0.0,0.0001014924418996,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,0.0004814357671421,284.9162292480469,294.1499938964844,293.1220397949219,292.41229248046875,293.39605712890625,293.07977294921875,287.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269379708915,9.013993107487296e-09,0.0010269290069118,-0.0226652771234512,0.0,0.0,0.0,-0.0092814397066831,60.0,8.766643524169922,-0.0,-7.19031447715679e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.877685546875,0.0,0.0,9.636489994591102e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775634765625,0.0,0.0,0.0001014769368339,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772277832031,0.0,0.0,7.495055615436286e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87762451171875,0.0,0.0,0.000101476922282,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87744140625,0.0,0.0,0.0004813621926587,284.9188232421875,294.1499938964844,293.127685546875,292.4092102050781,293.3935852050781,293.087646484375,287.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267808102071,8.995619360518958e-09,0.0010267718462273,-0.0226171649992465,0.0,0.0,0.0,-0.0092723304405808,60.0,8.756731033325195,-0.0,-7.18811392630414e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797912597656,0.0,0.0,9.635288733989e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796691894531,0.0,0.0,0.0001014642912195,298.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793029785156,0.0,0.0,7.494121382478625e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797302246094,0.0,0.0,0.0001014642766676,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8795471191406,0.0,0.0,0.0004813022096641,284.9214172363281,294.1499938964844,293.1327514648437,292.40545654296875,293.3912048339844,293.0950012207031,287.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266527533531,8.980637566935457e-09,0.001026643672958,-0.0225779358297586,0.0,0.0,0.0,-0.0092649031430482,60.0,8.745726585388184,-0.0,-7.186320516439082e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818664550781,0.0,0.0,9.634383604861796e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817443847656,0.0,0.0,0.0001014547597151,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88140869140625,0.0,0.0,7.493417069781572e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818054199219,0.0,0.0,0.0001014547451632,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816223144531,0.0,0.0,0.0004812569823116,284.92401123046875,294.1499938964844,293.1371765136719,292.40106201171875,293.38885498046875,293.1019592285156,287.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265560122206,8.969339049258451e-09,0.0010265470482409,-0.0225483514368534,0.0,0.0,0.0,-0.0092593021690845,60.0,8.733963966369629,-0.0,-7.184967643070196e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88397216796875,0.0,0.0,9.633765876060352e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88385009765625,0.0,0.0,0.000101448255009,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835144042969,0.0,0.0,7.492936856579036e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8839111328125,0.0,0.0,0.0001014482404571,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837280273437,0.0,0.0,0.0004812261322513,284.9266357421875,294.1499938964844,293.1410217285156,292.39599609375,293.3865966796875,293.1083068847656,287.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264901211485,8.961624331504936e-09,0.0010264811571687,-0.0225281491875648,0.0,0.0,0.0,-0.0092554772272706,60.0,8.721065521240234,-0.0,-7.184043937513708e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8860778808594,0.0,0.0,9.633463923819364e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8859558105469,0.0,0.0,0.0001014450754155,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856201171875,0.0,0.0,7.492701843148097e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8860168457031,0.0,0.0,0.0001014450608636,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858337402344,0.0,0.0,0.0004812110564671,284.9292297363281,294.1499938964844,293.1441955566406,292.3902282714844,293.3843994140625,293.1141967773437,287.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026457757689,8.95784868504279e-09,0.0010264487937092,-0.0225182622671127,0.0,0.0,0.0,-0.0092536052688956,60.0,8.707274436950684,-0.0,-7.183592032333763e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88818359375,0.0,0.0,9.633517038309948e-05,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880615234375,0.0,0.0,0.0001014456283883,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8877258300781,0.0,0.0,7.492742588510737e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881225585937,0.0,0.0,0.0001014456138364,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.887939453125,0.0,0.0,0.0004812136758118,284.9318542480469,294.1499938964844,293.1466979980469,292.3837585449219,293.3822326660156,293.1195068359375,287.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264632292091,8.958485508969716e-09,0.0010264542652294,-0.0225199293345212,0.0,0.0,0.0,-0.0092539209872484,60.0,8.692459106445312,-0.0,-7.183668770949225e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
