time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061080,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89031982421875,0.0,0.0,9.633925947127864e-05,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89019775390625,0.0,0.0,0.0001014499430311,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898620605469,0.0,0.0,7.493061275454238e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902587890625,0.0,0.0,0.0001014499284792,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900756835937,0.0,0.0,0.0004812341358046,284.9344787597656,294.1499938964844,293.1485290527344,292.37652587890625,293.38006591796875,293.1244201660156,287.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265066521242,8.963569442244081e-09,0.0010264976881444,-0.0225332435220479,0.0,0.0,0.0,-0.0092564420774579,60.0,8.67678451538086,-0.0,-7.184276995531037e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924255371094,0.0,0.0,9.634646266931668e-05,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8923034667969,0.0,0.0,0.000101457524579,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919982910156,0.0,0.0,7.49362152419053e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8923645019531,0.0,0.0,0.0001014575100271,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8922119140625,0.0,0.0,0.0004812701081391,284.9371032714844,294.1499938964844,293.1496276855469,292.3685302734375,293.3779602050781,293.12860107421875,287.6446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265832534059,8.972523168893076e-09,0.0010265741730108,-0.0225566886365413,0.0,0.0,0.0,-0.0092608807608485,60.0,8.659878730773926,-0.0,-7.185349204519299e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945617675781,0.0,0.0,9.635855531087144e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944396972656,0.0,0.0,0.0001014702575048,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8941345214844,0.0,0.0,7.494561577914283e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945007324219,0.0,0.0,0.0001014702429529,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89434814453125,0.0,0.0,0.0004813305276911,284.93975830078125,294.1499938964844,293.1499938964844,292.3597717285156,293.3758850097656,293.13214111328125,287.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267118923366,8.987573352214895e-09,0.0010267029283568,-0.0225960984826087,0.0,0.0,0.0,-0.0092683415859937,60.0,8.641841888427734,-0.0,-7.187151140897188e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.896728515625,0.0,0.0,9.63749480433762e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966064453125,0.0,0.0,0.0001014875160763,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962707519531,0.0,0.0,7.495837053284049e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89666748046875,0.0,0.0,0.0001014875088003,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.896484375,0.0,0.0,0.00048141242587,284.9423828125,294.1499938964844,293.1499938964844,292.350341796875,293.37384033203125,293.1351928710937,287.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026886398904,9.007981027764345e-09,0.0010268773185089,-0.0226495340466499,0.0,0.0,0.0,-0.0092784576117992,60.0,8.622923851013184,-0.0,-7.18959398682273e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988647460937,0.0,0.0,9.639927884563804e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89874267578125,0.0,0.0,0.000101513141999,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984069824219,0.0,0.0,7.497729529859498e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988037109375,0.0,0.0,0.0001015131274471,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89862060546875,0.0,0.0,0.000481533963466,284.9450378417969,294.1499938964844,293.1499938964844,292.34039306640625,293.3717956542969,293.1377258300781,287.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027145422995,9.038281234552414e-09,0.0010271363425999,-0.0227288734167814,0.0,0.0,0.0,-0.0092934789136052,60.0,8.603226661682129,-0.0,-7.193223439116991e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010314941406,0.0,0.0,9.643078374210744e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009094238281,0.0,0.0,0.0001015463203657,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90057373046875,0.0,0.0,7.500179344788194e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009704589844,0.0,0.0,0.0001015463058138,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007873535156,0.0,0.0,0.0004816913278773,284.9476928710937,294.1499938964844,293.1499938964844,292.3299560546875,293.3697814941406,293.1398010253906,287.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274809319525,9.077516516242667e-09,0.0010274718515574,-0.0228316113352775,0.0,0.0,0.0,-0.0093129286542534,60.0,8.58289909362793,-0.0,-7.197923679314044e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031677246094,0.0,0.0,9.646889520809054e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.903076171875,0.0,0.0,0.0001015864472719,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027404785156,0.0,0.0,7.503143569920212e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.000101586439996,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9029541015625,0.0,0.0,0.0004818817251361,284.9503479003906,294.1499938964844,293.1499938964844,292.31903076171875,293.3677673339844,293.1416320800781,287.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278867557644,9.1249834355267e-09,0.0010278776753693,-0.0229559000581502,0.0,0.0,0.0,-0.0093364603817462,60.0,8.562150001525879,-0.0,-7.20361228445654e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053649902344,0.0,0.0,9.651343134464696e-05,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052429199219,0.0,0.0,0.0001016333480947,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049072265625,0.0,0.0,7.506607653340325e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053039550781,0.0,0.0,0.0001016333335428,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051208496094,0.0,0.0,0.0004821041657123,284.9530029296875,294.1499938964844,293.1499938964844,292.30767822265625,293.36578369140625,293.14306640625,287.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283611482009,9.180451954193812e-09,0.0010283519513905,-0.0231011398136615,0.0,0.0,0.0,-0.0093639576807618,60.0,8.540873527526855,-0.0,-7.21026225392052e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90753173828125,0.0,0.0,9.656497422838584e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90740966796875,0.0,0.0,0.0001016876267385,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071044921875,0.0,0.0,7.51061670598574e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.907470703125,0.0,0.0,0.0001016876121866,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073181152344,0.0,0.0,0.0004823616473004,284.9556884765625,294.1499938964844,293.1499938964844,292.2958984375,293.3638000488281,293.14422607421875,287.6666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289101628586,9.244659260332357e-09,0.0010289009660482,-0.0232692584395408,0.0,0.0,0.0,-0.009395788423717,60.0,8.519193649291992,-0.0,-7.217964537176158e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90972900390625,0.0,0.0,9.662233787821606e-05,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,0.0001017480244627,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093017578125,0.0,0.0,7.515077595598996e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90966796875,0.0,0.0,0.0001017480171867,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90948486328125,0.0,0.0,0.0004826481745112,284.9583740234375,294.1499938964844,293.1499938964844,292.2837219238281,293.3618469238281,293.1452331542969,287.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295211104676,9.316108773305132e-09,0.0010295117972418,-0.0234563387930393,0.0,0.0,0.0,-0.0094312084838747,60.0,8.497183799743652,-0.0,-7.226539366911312e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91192626953125,0.0,0.0,9.668662823969498e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.91180419921875,0.0,0.0,0.0001018157345242,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114990234375,0.0,0.0,7.520078361267224e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.911865234375,0.0,0.0,0.0001018157199723,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91168212890625,0.0,0.0,0.0004829693352803,284.9610595703125,294.1499938964844,293.1499938964844,292.2711486816406,293.35992431640625,293.14605712890625,287.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302059818059,9.396197597766331e-09,0.0010301966685801,-0.0236660372465848,0.0,0.0,0.0,-0.0094709116965532,60.0,8.474812507629395,-0.0,-7.236157983925295e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91412353515625,0.0,0.0,9.6755989943631e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140014648437,0.0,0.0,0.0001018887705868,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136962890625,0.0,0.0,7.52547275624238e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140625,0.0,0.0,0.0001018887560348,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139099121094,0.0,0.0,0.0004833158163819,284.9637451171875,294.1499938964844,293.1499938964844,292.2582092285156,293.3580017089844,293.146728515625,287.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309448698535,9.48260225897002e-09,0.0010309354402124,-0.0238922666758298,0.0,0.0,0.0,-0.0095137460157275,60.0,8.452157020568848,-0.0,-7.246541855465696e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91632080078125,0.0,0.0,9.683155076345427e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162292480469,0.0,0.0,0.0001019683404592,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159240722656,0.0,0.0,7.531349547207355e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162902832031,0.0,0.0,0.0001019683259073,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161071777344,0.0,0.0,0.0004836932348553,284.9664306640625,294.1499938964844,293.1499938964844,292.2449645996094,293.3561096191406,293.1473083496094,287.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317497653886,9.57672696699774e-09,0.0010317402193322,-0.0241387076675891,0.0,0.0,0.0,-0.0095604071393609,60.0,8.429217338562012,-0.0,-7.257862222331823e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185485839844,0.0,0.0,9.691288869362324e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91845703125,0.0,0.0,0.0001020539930323,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.91815185546875,0.0,0.0,7.537675992352888e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9184875488281,0.0,0.0,0.0001020539784803,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183349609375,0.0,0.0,0.0004840995534323,284.9691467285156,294.1499938964844,293.1499938964844,292.2313842773437,293.3542175292969,293.1477966308594,287.6823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032616244629,9.678052137473973e-09,0.0010326065821573,-0.0244039967656135,0.0,0.0,0.0,-0.0096106389537453,60.0,8.406018257141113,-0.0,-7.270058688391148e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207763671875,0.0,0.0,9.699977817945182e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9206848144531,0.0,0.0,0.0001021454954752,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203796386719,0.0,0.0,7.544434629380703e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207458496094,0.0,0.0,0.0001021454809233,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205627441406,0.0,0.0,0.0004845336079597,284.97186279296875,294.1499938964844,293.1499938964844,292.217529296875,293.35235595703125,293.148193359375,287.6854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335419792681,9.7863024350886e-09,0.0010335322003811,-0.024687411263585,0.0,0.0,0.0,-0.0096643026918172,60.0,8.382593154907227,-0.0,-7.283099279220552e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92303466796875,0.0,0.0,9.70920009422116e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92291259765625,0.0,0.0,0.0001022426004055,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.922607421875,0.0,0.0,7.551606540801004e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9229736328125,0.0,0.0,0.0001022425931296,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228210449219,0.0,0.0,0.0004849942342843,284.9745788574219,294.1499938964844,293.1499938964844,292.2033996582031,293.3504943847656,293.14849853515625,287.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034524408169,9.901182984606294e-09,0.0010345145128667,-0.0249881763011217,0.0,0.0,0.0,-0.009721253067255,60.0,8.35895824432373,-0.0,-7.29695202039693e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252624511719,0.0,0.0,9.718976070871577e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251708984375,0.0,0.0,0.0001023455479298,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92486572265625,0.0,0.0,7.559209916507825e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252014160156,0.0,0.0,0.0001023455333779,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.925048828125,0.0,0.0,0.0004854825965594,284.9773254394531,294.1499938964844,293.1499938964844,292.1889953613281,293.3486328125,293.1487731933594,287.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355658596381,1.0022971785872414e-08,0.0010355558479204,-0.0253070220351219,0.0,0.0,0.0,-0.0097816288471221,60.0,8.3351411819458,-0.0,-7.311651728514337e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9275207519531,0.0,0.0,9.729253361001612e-05,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92742919921875,0.0,0.0,0.0001024537705234,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271240234375,0.0,0.0,7.567204011138529e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9274597167969,0.0,0.0,0.0001024537632474,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92730712890625,0.0,0.0,0.0004859959590248,284.98004150390625,294.1499938964844,293.1499938964844,292.1744079589844,293.3468322753906,293.1490173339844,287.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366607457399,1.0151006257785866e-08,0.0010366506176069,-0.0256422106176614,0.0,0.0,0.0,-0.0098451012745499,60.0,8.311161041259766,-0.0,-7.327121664957303e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9297790527344,0.0,0.0,9.740022505866364e-05,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0001025671808747,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92938232421875,0.0,0.0,7.575580093543977e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92974853515625,0.0,0.0,0.0001025671663228,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295654296875,0.0,0.0,0.000486533914227,284.9827880859375,294.1499938964844,293.1499938964844,292.1596069335937,293.3450012207031,293.1492004394531,287.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378080187365,1.0285172713508928e-08,0.0010377977741882,-0.0259934421628713,0.0,0.0,0.0,-0.0099116126075387,60.0,8.287054061889648,-0.0,-7.343349039956595e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320678710937,0.0,0.0,9.751276957103984e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93194580078125,0.0,0.0,0.0001026856916723,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316711425781,0.0,0.0,7.584333070553839e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320068359375,0.0,0.0,0.0001026856771204,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9318542480469,0.0,0.0,0.0004870960838161,284.98553466796875,294.1499938964844,293.1499938964844,292.1446228027344,293.3432312011719,293.1493530273437,287.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039006980136,1.0425375229772273e-08,0.0010389966191723,-0.0263604689389467,0.0,0.0,0.0,-0.0099811172112822,60.0,8.26284408569336,-0.0,-7.360326748084844e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9343566894531,0.0,0.0,9.762993431650102e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342346191406,0.0,0.0,0.0001028090773615,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339599609375,0.0,0.0,7.593446207465604e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342956542969,0.0,0.0,0.0001028090628096,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93414306640625,0.0,0.0,0.0004876813618466,284.9883117675781,294.1499938964844,293.1499938964844,292.1294860839844,293.3414306640625,293.14947509765625,287.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402553016319,1.0571349129406826e-08,0.0010402447078377,-0.0267425887286663,0.0,0.0,0.0,-0.0100534819066524,60.0,8.238558769226074,-0.0,-7.378023525461685e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366455078125,0.0,0.0,9.775173384696244e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365234375,0.0,0.0,0.0001029373379424,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9362487792969,0.0,0.0,7.602919504279271e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93658447265625,0.0,0.0,0.0001029373233905,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364318847656,0.0,0.0,0.0004882898065261,284.9910888671875,294.1499938964844,293.1499938964844,292.1142272949219,293.33966064453125,293.1495666503906,287.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041552866809,1.0723087306985237e-08,0.0010415421565994,-0.027139788493514,0.0,0.0,0.0,-0.0101287048310041,60.0,8.214221000671387,-0.0,-7.39644221425806e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,9.787781891645864e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388427734375,0.0,0.0,0.0001030701096169,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93853759765625,0.0,0.0,7.612726039951667e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389038085937,0.0,0.0,0.000103070102341,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.938720703125,0.0,0.0,0.0004889196134172,284.9938659667969,294.1499938964844,293.1499938964844,292.0988464355469,293.3379211425781,293.149658203125,287.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428962996229,1.088017231865024e-08,0.0010428853565827,-0.0275509692728519,0.0,0.0,0.0,-0.0102065782994031,60.0,8.189858436584473,-0.0,-7.415533076482461e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9412536621094,0.0,0.0,9.800811676541343e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.941162109375,0.0,0.0,0.0001032073196256,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408569335937,0.0,0.0,7.622859993716702e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411926269531,0.0,0.0,0.0001032073050737,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410400390625,0.0,0.0,0.0004895704914815,284.99664306640625,294.1499938964844,293.1499938964844,292.0833740234375,293.336181640625,293.14971923828125,287.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442844359204,1.1042500247526732e-08,0.0010442733764648,-0.0279758591204881,0.0,0.0,0.0,-0.0102870510891079,60.0,8.165495872497559,-0.0,-7.435287585622063e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435729980469,0.0,0.0,9.81423945631832e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9434814453125,0.0,0.0,0.0001033487205859,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.94317626953125,0.0,0.0,7.633303903276101e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,0.0001033487133099,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.943359375,0.0,0.0,0.0004902412183582,284.9994201660156,294.1499938964844,293.1499938964844,292.06787109375,293.3344421386719,293.1497802734375,287.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045714947395,1.1209791317412513e-08,0.0010457037715241,-0.028413726016879,0.0,0.0,0.0,-0.0103699844330549,60.0,8.141160011291504,-0.0,-7.455673767253759e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9458923339844,0.0,0.0,9.82804922387004e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94580078125,0.0,0.0,0.0001034941451507,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9455261230469,0.0,0.0,7.644044671906158e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94586181640625,0.0,0.0,0.0001034941305988,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9457092285156,0.0,0.0,0.0004909310373477,285.0022277832031,294.1499938964844,293.1499938964844,292.05230712890625,293.3327331542969,293.1498107910156,287.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471862042322,1.1381838582735782e-08,0.001047174911946,-0.0288640242069959,0.0,0.0,0.0,-0.0104552749544382,60.0,8.116875648498535,-0.0,-7.47666817346726e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482421875,0.0,0.0,9.842219878919424e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481506347656,0.0,0.0,0.0001036433604895,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478454589844,0.0,0.0,7.655066292500123e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481811523437,0.0,0.0,0.0001036433532135,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,0.0004916389007121,285.0050354003906,294.1499938964844,293.1499938964844,292.0367126464844,293.3310546875,293.1498413085937,287.72283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048695994541,1.1558378254505897e-08,0.0010486843530088,-0.0293260626494884,0.0,0.0,0.0,-0.0105427931994199,60.0,8.092666625976562,-0.0,-7.498241672010408e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505920410156,0.0,0.0,9.856728865997866e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95050048828125,0.0,0.0,0.0001037961555994,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501953125,0.0,0.0,7.666351302759722e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505310058594,0.0,0.0,0.0001037961410474,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95037841796875,0.0,0.0,0.0004923636442981,285.0078430175781,294.1499938964844,293.1499938964844,292.0211486816406,293.3293762207031,293.1498718261719,287.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502417571842,1.1739147431910624e-08,0.0010502299992367,-0.0297991503030061,0.0,0.0,0.0,-0.0106324078515172,60.0,8.068561553955078,-0.0,-7.520364420088299e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.95294189453125,0.0,0.0,9.87155654001981e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9528503417969,0.0,0.0,0.0001039522903738,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525756835937,0.0,0.0,7.677883695578203e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529113769531,0.0,0.0,0.0001039522830978,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527587890625,0.0,0.0,0.0004931043367832,285.0106811523437,294.1499938964844,293.1499938964844,292.0055847167969,293.32769775390625,293.14990234375,287.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518215131014,1.1923873444175117e-08,0.0010518095223233,-0.0302825737744569,0.0,0.0,0.0,-0.0107239838689565,60.0,8.044583320617676,-0.0,-7.543004443277823e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.955322265625,0.0,0.0,9.886677435133606e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552307128906,0.0,0.0,0.0001041115247062,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549560546875,0.0,0.0,7.689644553465769e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95526123046875,0.0,0.0,0.0001041115101543,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0004938596393913,285.0135192871094,294.1499938964844,293.1499938964844,291.9901123046875,293.3260498046875,293.1499328613281,287.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534324683248,1.2112262304242453e-08,0.0010534203611314,-0.0307755600661039,0.0,0.0,0.0,-0.0108173759654164,60.0,8.020755767822266,-0.0,-7.566129056613138e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95770263671875,0.0,0.0,9.902067540679128e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576110839844,0.0,0.0,0.0001042735893861,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95733642578125,0.0,0.0,7.701614231336862e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576416015625,0.0,0.0,0.0001042735748342,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574890136719,0.0,0.0,0.0004946284461766,285.016357421875,294.1499938964844,293.1499938964844,291.9747009277344,293.32440185546875,293.1499328613281,287.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550721781328,1.2304004926022571e-08,0.0010550598381087,-0.0312772989273071,0.0,0.0,0.0,-0.0109124304726719,60.0,7.997103214263916,-0.0,-7.589701311871978e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9600830078125,0.0,0.0,9.917701390804724e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599914550781,0.0,0.0,0.000104438222479,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.959716796875,0.0,0.0,7.713774539297447e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96002197265625,0.0,0.0,0.0001044382152031,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598999023437,0.0,0.0,0.0004954093601554,285.01922607421875,294.1499938964844,293.1499938964844,291.9593811035156,293.32275390625,293.14996337890625,287.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567378485575,1.2498786006176488e-08,0.0010567252757027,-0.0317869707942009,0.0,0.0,0.0,-0.0110089909285306,60.0,7.973651885986328,-0.0,-7.61368426083209e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624938964844,0.0,0.0,9.93355206446722e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623718261719,0.0,0.0,0.0001046051329467,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96209716796875,0.0,0.0,7.726102194283158e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624328613281,0.0,0.0,0.0001046051256707,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9622802734375,0.0,0.0,0.0004962011589668,285.0220642089844,294.1499938964844,293.1499938964844,291.9441833496094,293.3211364746094,293.14996337890625,287.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584265692159,1.2696262707834194e-08,0.0010584138799458,-0.0323036648333072,0.0,0.0,0.0,-0.0111068887636065,60.0,7.950421333312988,-0.0,-7.638038113100265e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648742675781,0.0,0.0,9.949584637070076e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9647827148437,0.0,0.0,0.0001047739642672,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645080566406,0.0,0.0,7.738572458038107e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96484375,0.0,0.0,0.0001047739569912,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646911621094,0.0,0.0,0.0004970020381733,285.0249328613281,294.1499938964844,293.1499938964844,291.9291381835937,293.3195495605469,293.14996337890625,287.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601347312331,1.2896012258067913e-08,0.0010601218091323,-0.0328262858092784,0.0,0.0,0.0,-0.0112059125676751,60.0,7.927420616149902,-0.0,-7.662711709599537e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9673156738281,0.0,0.0,9.965791105059908e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671936035156,0.0,0.0,0.000104944629129,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669494628906,0.0,0.0,7.751177327008918e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9672546386719,0.0,0.0,0.0001049446145771,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96710205078125,0.0,0.0,0.0004978115321137,285.02783203125,294.1499938964844,293.1499938964844,291.91424560546875,293.31793212890625,293.1499938964844,287.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618614032864,1.30979245227536e-08,0.001061848248355,-0.0333545319736003,0.0,0.0,0.0,-0.011306008324027,60.0,7.904688835144043,-0.0,-7.687692971103388e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697265625,0.0,0.0,9.982116898754612e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696350097656,0.0,0.0,0.0001051165454555,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693603515625,0.0,0.0,7.76387460064143e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696655273437,0.0,0.0,0.0001051165309036,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.000498627021443,285.0307006835937,294.1499938964844,293.1499938964844,291.8995666503906,293.3163757324219,293.1499938964844,287.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636007646098,1.3301323598113868e-08,0.0010635873768478,-0.0338866412639617,0.0,0.0,0.0,-0.0114068416878581,60.0,7.882276058197021,-0.0,-7.712898764111743e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97216796875,0.0,0.0,9.998546011047438e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9720764160156,0.0,0.0,0.0001052895531756,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718017578125,0.0,0.0,7.776652637403458e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721069335937,0.0,0.0,0.0001052895386237,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97198486328125,0.0,0.0,0.0004994477494619,285.0335998535156,294.1499938964844,293.1499938964844,291.8851013183594,293.3147888183594,293.1499938964844,287.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653511853888,1.3506013196717962e-08,0.0010653375647962,-0.0344221033155918,0.0,0.0,0.0,-0.0115083148702979,60.0,7.860180377960205,-0.0,-7.738306351257054e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.974609375,0.0,0.0,0.0001001503624138,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9745178222656,0.0,0.0,0.000105463208456,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742431640625,0.0,0.0,7.789478695485741e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9745483398437,0.0,0.0,0.0001054631939041,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97442626953125,0.0,0.0,0.0005002714460715,285.0364990234375,294.1499938964844,293.1499938964844,291.8708801269531,293.313232421875,293.1499938964844,287.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671081254258,1.3711471069655092e-08,0.0010670943884178,-0.03495953977108,0.0,0.0,0.0,-0.0116101689636707,60.0,7.838430881500244,-0.0,-7.763851073150364e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97705078125,0.0,0.0,0.0001003155703074,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769592285156,0.0,0.0,0.0001056371766026,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9767150878906,0.0,0.0,7.802328036632389e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770202636719,0.0,0.0,0.0001056371620506,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97686767578125,0.0,0.0,0.0005010967142879,285.0394287109375,294.1499938964844,293.1499938964844,291.85693359375,293.31170654296875,293.1499938964844,287.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688682086765,1.3917299312993237e-08,0.0010688543552532,-0.0354979187250137,0.0,0.0,0.0,-0.0117122065275907,60.0,7.817039966583252,-0.0,-7.789484612885644e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
