time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063420,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9795227050781,0.0,0.0,0.0001004807127173,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794311523437,0.0,0.0,0.0001058110792655,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.97918701171875,0.0,0.0,7.815172284608707e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794921875,0.0,0.0,0.0001058110647136,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9793395996094,0.0,0.0,0.0005019216332584,285.0423278808594,294.1499938964844,293.1499938964844,291.84326171875,293.3101501464844,293.1499938964844,287.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706277098506,1.4123050284808869e-08,0.0010706136235967,-0.0360360667109489,0.0,0.0,0.0,-0.0118142059072852,60.0,7.796030521392822,-0.0,-7.815150127044036e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98199462890625,0.0,0.0,0.0001006451857392,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0001059842761605,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9816589355469,0.0,0.0,7.827964873285964e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819641113281,0.0,0.0,0.0001059842616086,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818115234375,0.0,0.0,0.0005027432343922,285.0452575683594,294.1499938964844,293.1499938964844,291.82989501953125,293.3086242675781,293.1499938964844,287.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723801096901,1.4327969921623662e-08,0.0010723656741902,-0.0365720055997371,0.0,0.0,0.0,-0.0119157927110791,60.0,7.775430679321289,-0.0,-7.840753823984414e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844970703125,0.0,0.0,0.0001008092294796,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844055175781,0.0,0.0,0.0001061570146703,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.984130859375,0.0,0.0,7.840723992558196e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98443603515625,0.0,0.0,0.0001061570073943,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9843139648437,0.0,0.0,0.0005035626236349,285.0481872558594,294.1499938964844,293.1499938964844,291.81689453125,293.30712890625,293.1499938964844,287.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741278529167,1.4532347769602438e-08,0.0010741133010014,-0.0371064990758895,0.0,0.0,0.0,-0.0120171103626489,60.0,7.755299091339111,-0.0,-7.866331941386306e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869689941406,0.0,0.0,0.0001009719344438,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98687744140625,0.0,0.0,0.0001063283561961,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98663330078125,0.0,0.0,7.853378338040784e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869384765625,0.0,0.0,0.0001063283416442,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867858886719,0.0,0.0,0.0005043753772042,285.0511474609375,294.1499938964844,293.1499938964844,291.8042297363281,293.3056335449219,293.1499938964844,287.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758612770587,1.4735063835757956e-08,0.0010758464923128,-0.0376366153359413,0.0,0.0,0.0,-0.0121176047250628,60.0,7.735602378845215,-0.0,-7.891743081245296e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9894714355469,0.0,0.0,0.0001011331551126,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9893798828125,0.0,0.0,0.0001064981261151,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891357421875,0.0,0.0,7.865917723393068e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.98944091796875,0.0,0.0,0.0001064981115632,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892883300781,0.0,0.0,0.000505180680193,285.0541076660156,294.1499938964844,293.1499938964844,291.7919616699219,293.3041381835937,293.1499938964844,287.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775789851322,1.4935928049908398e-08,0.001077564083971,-0.0381618551909923,0.0,0.0,0.0,-0.0122171817347407,60.0,7.716354846954346,-0.0,-7.916962374565628e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99200439453125,0.0,0.0,0.0001012922948575,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9919128417969,0.0,0.0,0.0001066657132469,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916687011719,0.0,0.0,7.878295582486317e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.991943359375,0.0,0.0,0.0001066656986949,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918212890625,0.0,0.0,0.0005059756804257,285.0570678710937,294.1499938964844,293.1499938964844,291.78009033203125,293.3026733398437,293.1499938964844,287.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792745742946,1.5134210329392772e-08,0.0010792594403028,-0.0386803150177001,0.0,0.0,0.0,-0.0123154781758785,60.0,7.697605609893799,-0.0,-7.941896029706187e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945068359375,0.0,0.0,0.0001014491936075,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944152832031,0.0,0.0,0.0001068309356924,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941711425781,0.0,0.0,7.890498818596825e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944763183594,0.0,0.0,0.0001068309211404,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9943542480469,0.0,0.0,0.0005067593883723,285.0600280761719,294.1499938964844,293.1499938964844,291.7686462402344,293.3012084960937,293.1499938964844,287.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809461819007,1.5329691294141412e-08,0.0010809309314936,-0.0391914248466491,0.0,0.0,0.0,-0.0124123869463801,60.0,7.679398536682129,-0.0,-7.966517046043009e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970397949219,0.0,0.0,0.0001016033056657,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969482421875,0.0,0.0,0.000106993218651,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967041015625,0.0,0.0,7.902485231170431e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970092773437,0.0,0.0,0.0001069932040991,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9968566894531,0.0,0.0,0.0005075291846878,285.0630187988281,294.1499938964844,293.1499938964844,291.7576599121094,293.2997741699219,293.1499938964844,287.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825881035998,1.5521695928555346e-08,0.001082572620362,-0.0396934077143669,0.0,0.0,0.0,-0.0125075699761509,60.0,7.661721229553223,-0.0,-7.990736605734129e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99957275390625,0.0,0.0,0.0001017542963381,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99951171875,0.0,0.0,0.0001071522201527,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.999267578125,0.0,0.0,7.914229354355484e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9995422363281,0.0,0.0,0.0001071522128768,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9994201660156,0.0,0.0,0.0005082834395579,285.06597900390625,294.1499938964844,293.1499938964844,291.7471618652344,293.29833984375,293.1499938964844,287.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841968469321,1.5709822775988872e-08,0.0010841811308637,-0.0401852317154407,0.0,0.0,0.0,-0.0126008326187729,60.0,7.644647598266602,-0.0,-8.014502839159834e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00213623046875,0.0,0.0,0.000101901772723,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020446777344,0.0,0.0,0.0001073075181921,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018005371094,0.0,0.0,7.925699173938483e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021057128906,0.0,0.0,0.0001073075036401,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.001953125,0.0,0.0,0.0005090201157145,285.0690002441406,294.1499938964844,293.1499938964844,291.7371520996094,293.2969055175781,293.1499938964844,287.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857681045308,1.5893560245672234e-08,0.0010857521556317,-0.0406655445694923,0.0,0.0,0.0,-0.0126919187605381,60.0,7.628166675567627,-0.0,-8.037748244760223e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00469970703125,0.0,0.0,0.0001020453346427,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046081542969,0.0,0.0,0.0001074586980394,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043640136719,0.0,0.0,7.93686558608897e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.004638671875,0.0,0.0,0.0001074586907634,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045166015625,0.0,0.0,0.0005097372923046,285.0719909667969,294.1499938964844,293.1499938964844,291.7276916503906,293.29547119140625,293.1499938964844,287.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872976854443,1.6072430497615642e-08,0.0010872816201299,-0.0411331132054328,0.0,0.0,0.0,-0.0127805918455123,60.0,7.612306118011475,-0.0,-8.060411005317293e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072631835937,0.0,0.0,0.0001021848001983,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0071716308594,0.0,0.0,0.0001076055559678,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069274902344,0.0,0.0,7.947712583700195e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072021484375,0.0,0.0,0.0001076055486919,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.007080078125,0.0,0.0,0.0005104339215904,285.0749816894531,294.1499938964844,293.1499938964844,291.7187805175781,293.2940673828125,293.1499938964844,287.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887834941968,1.6246186618218417e-08,0.001088767312467,-0.0415872894227504,0.0,0.0,0.0,-0.0128667298704385,60.0,7.597044467926025,-0.0,-8.08245559369425e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00982666015625,0.0,0.0,0.0001023193326545,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097351074219,0.0,0.0,0.0001077472261385,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.009521484375,0.0,0.0,7.958176138345152e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097961425781,0.0,0.0,0.0001077472188626,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096740722656,0.0,0.0,0.0005111059290356,285.0780029296875,294.1499938964844,293.1499938964844,291.71044921875,293.2926940917969,293.1499938964844,287.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902169160544,1.6413803649584224e-08,0.0010902005014941,-0.0420253872871398,0.0,0.0,0.0,-0.0129498243331909,60.0,7.582530975341797,-0.0,-8.103749848942243e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0124206542969,0.0,0.0,0.0001024487137328,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0123291015625,0.0,0.0,0.0001078834757208,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0120849609375,0.0,0.0,7.968239515321329e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0123596191406,0.0,0.0,0.0001078834684449,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122375488281,0.0,0.0,0.0005117522086948,285.0810241699219,294.1499938964844,293.1499938964844,291.70269775390625,293.29132080078125,293.1499938964844,287.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915953898802,1.6575004480046118e-08,0.0010915788589045,-0.0424466989934444,0.0,0.0,0.0,-0.0130297383293509,60.0,7.568605899810791,-0.0,-8.124255401753545e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150146484375,0.0,0.0,0.0001025728051899,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149230957031,0.0,0.0,0.0001080141446436,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146789550781,0.0,0.0,7.977890345500782e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01495361328125,0.0,0.0,0.0001080141300917,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01483154296875,0.0,0.0,0.0005123720620758,285.08404541015625,294.1499938964844,293.1499938964844,291.6955871582031,293.2899475097656,293.1499938964844,287.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929174022749,1.672960259213596e-08,0.0010929007548838,-0.0428507328033447,0.0,0.0,0.0,-0.0131063787266612,60.0,7.555628776550293,-0.0,-8.143945251504192e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0176086425781,0.0,0.0,0.0001026913741952,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0175170898437,0.0,0.0,0.0001081390000763,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173034667969,0.0,0.0,7.98711262177676e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.017578125,0.0,0.0,0.0001081389928003,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174255371094,0.0,0.0,0.0005129643250256,285.08709716796875,294.1499938964844,293.1499938964844,291.6891174316406,293.28857421875,293.1499938964844,287.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941807413473,1.6877329755971004e-08,0.0010941638611257,-0.0432367883622646,0.0,0.0,0.0,-0.013179613277316,60.0,7.543373107910156,-0.0,-8.162782449971928e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02020263671875,0.0,0.0,0.0001028041006065,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201416015625,0.0,0.0,0.0001082577073248,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0198974609375,0.0,0.0,7.995879423106089e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201721191406,0.0,0.0,0.0001082577000488,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0200500488281,0.0,0.0,0.0005135274259373,285.0901184082031,294.1499938964844,293.1499938964844,291.6833190917969,293.2872314453125,293.1499938964844,287.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953816818073,1.7017773856764506e-08,0.0010953646851703,-0.0436037965118885,0.0,0.0,0.0,-0.0132492370903491,60.0,7.531847953796387,-0.0,-8.180710864280628e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228271484375,0.0,0.0,0.0001029105260386,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0227355957031,0.0,0.0,0.0001083697861758,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02252197265625,0.0,0.0,8.004157280083746e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0227966308594,0.0,0.0,0.0001083697716239,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226745605469,0.0,0.0,0.0005140590947121,285.0931701660156,294.1499938964844,293.1499938964844,291.67822265625,293.2859191894531,293.1499938964844,287.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965155670419,1.7150373565755217e-08,0.0010964984539896,-0.0439502857625484,0.0,0.0,0.0,-0.0133149717003107,60.0,7.521117687225342,-0.0,-8.19765659798577e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.02545166015625,0.0,0.0,0.0001030098937917,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0253601074219,0.0,0.0,0.0001084744217223,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.025146484375,0.0,0.0,8.011886529857293e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0254211425781,0.0,0.0,0.0001084744144463,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0252990722656,0.0,0.0,0.0005145554314367,285.0962219238281,294.1499938964844,293.1499938964844,291.673828125,293.2845764160156,293.1499938964844,287.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975743643939,1.7274174979320378e-08,0.0010975570185109,-0.0442737713456153,0.0,0.0,0.0,-0.0133763449266552,60.0,7.511239528656006,-0.0,-8.213493174480392e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.028076171875,0.0,0.0,0.0001031023057294,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0279846191406,0.0,0.0,0.0001085717303794,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277709960937,0.0,0.0,8.019073720788583e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0280456542969,0.0,0.0,0.0001085717231035,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0279235839844,0.0,0.0,0.0005150170763954,285.09930419921875,294.1499938964844,293.1499938964844,291.6701965332031,293.28326416015625,293.1499938964844,287.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985588887706,1.7389304218795587e-08,0.0010985414264723,-0.0445745885372161,0.0,0.0,0.0,-0.013433420099318,60.0,7.502232074737549,-0.0,-8.22823409407647e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307312011719,0.0,0.0,0.0001031870488077,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306396484375,0.0,0.0,0.0001086609772755,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0303955078125,0.0,0.0,8.025665010791272e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306701660156,0.0,0.0,0.0001086609627236,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0305480957031,0.0,0.0,0.0005154403625056,285.10235595703125,294.1499938964844,293.1499938964844,291.6673278808594,293.281982421875,293.1499938964844,287.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994616895914,1.7494885540259023e-08,0.0010994442272931,-0.0448504425585269,0.0,0.0,0.0,-0.0134857604280114,60.0,7.494174480438232,-0.0,-8.241764248850816e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0333557128906,0.0,0.0,0.0001032636064337,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0332946777344,0.0,0.0,0.0001087415948859,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0330505371094,0.0,0.0,8.031618926906958e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0333251953125,0.0,0.0,0.000108741580334,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.033203125,0.0,0.0,0.0005158227868378,285.1054077148437,294.1499938964844,293.1499938964844,291.6652526855469,293.2807006835937,293.1499938964844,287.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002774117514,1.7590263468036937e-08,0.0011002598330378,-0.0450996346771717,0.0,0.0,0.0,-0.0135330436751246,60.0,7.48708438873291,-0.0,-8.253996242046925e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360107421875,0.0,0.0,0.0001033326698234,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359191894531,0.0,0.0,0.0001088143180822,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03570556640625,0.0,0.0,8.03699076641351e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359802246094,0.0,0.0,0.0001088143108063,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0358581542969,0.0,0.0,0.000516167783644,285.1084899902344,294.1499938964844,293.1499938964844,291.6639709472656,293.2794189453125,293.1499938964844,287.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010131565853,1.7676303087910128e-08,0.0011009954614564,-0.0453244186937809,0.0,0.0,0.0,-0.0135756973177194,60.0,7.4809346199035645,-0.0,-8.265038786703371e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386657714844,0.0,0.0,0.0001033931039273,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03857421875,0.0,0.0,0.0001088779608835,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0383605957031,0.0,0.0,8.041691035032272e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03863525390625,0.0,0.0,0.0001088779536075,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385131835937,0.0,0.0,0.0005164696485735,285.111572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.27813720703125,293.1499938964844,287.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016570497304,1.7751593972548108e-08,0.0011016392381861,-0.0455211140215396,0.0,0.0,0.0,-0.0136130219325423,60.0,7.475744724273682,-0.0,-8.274707852251596e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,0.0001034467277349,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.041259765625,0.0,0.0,0.0001089344223146,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.041015625,0.0,0.0,8.045861613936722e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0412902832031,0.0,0.0,0.0001089344150386,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411682128906,0.0,0.0,0.000516737520229,285.1146545410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2768859863281,293.1499938964844,287.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022282997146,1.7818393871493754e-08,0.0011022104881703,-0.0456956252455711,0.0,0.0,0.0,-0.0136461369693279,60.0,7.471335411071777,-0.0,-8.283290497956841e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04400634765625,0.0,0.0,0.0001034965389408,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439147949219,0.0,0.0,0.000108986881969,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.043701171875,0.0,0.0,8.049736061366275e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439453125,0.0,0.0,0.0001089868674171,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438537597656,0.0,0.0,0.0005169863579794,285.11773681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2756652832031,293.1499938964844,287.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027589207515,1.7880445568607684e-08,0.0011027409927919,-0.0458577275276184,0.0,0.0,0.0,-0.0136768985539674,60.0,7.467292308807373,-0.0,-8.29126776125122e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466613769531,0.0,0.0,0.0001035423410939,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466003417969,0.0,0.0,0.000109035114292,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04638671875,0.0,0.0,8.053298370214179e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.046630859375,0.0,0.0,0.0001090350997401,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0465087890625,0.0,0.0,0.0005172151140868,285.1208190917969,294.1499938964844,293.1499938964844,291.6635437011719,293.2744140625,293.1499938964844,287.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032468173652,1.7937503926646062e-08,0.0011032288894057,-0.0460067838430404,0.0,0.0,0.0,-0.0137051846832036,60.0,7.463547229766846,-0.0,-8.29860624662615e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0493469238281,0.0,0.0,0.0001035841996781,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492858886719,0.0,0.0,0.0001090791920432,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0490417480469,0.0,0.0,8.056554361246526e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04931640625,0.0,0.0,0.0001090791847673,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491943359375,0.0,0.0,0.0005174242542125,285.1239318847656,294.1499938964844,293.1499938964844,291.6635437011719,293.2732238769531,293.1499938964844,287.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036928044632,1.7989647105309814e-08,0.0011036747600883,-0.0461429953575134,0.0,0.0,0.0,-0.0137310344725847,60.0,7.459787845611572,-0.0,-8.305315191137198e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0520324707031,0.0,0.0,0.0001036218309309,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0519714355469,0.0,0.0,0.0001091188169084,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517578125,0.0,0.0,8.059480751398951e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.052001953125,0.0,0.0,0.0001091188096324,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0518798828125,0.0,0.0,0.0005176122067496,285.12701416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2720031738281,293.1499938964844,287.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040936224162,1.8036519833231068e-08,0.0011040755780413,-0.0462654344737529,0.0,0.0,0.0,-0.0137542709708213,60.0,7.455944061279297,-0.0,-8.311349120049273e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0547180175781,0.0,0.0,0.0001036553512676,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546569824219,0.0,0.0,0.0001091541125788,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.054443359375,0.0,0.0,8.062087727012113e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546875,0.0,0.0,0.0001091541053028,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545654296875,0.0,0.0,0.00051777967019,285.130126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.27081298828125,293.1499938964844,287.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044506682083,1.807827310074117e-08,0.0011044326238334,-0.0463745035231113,0.0,0.0,0.0,-0.0137749705463647,60.0,7.451981544494629,-0.0,-8.316725086388035e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05743408203125,0.0,0.0,0.0001036845278576,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0573425292969,0.0,0.0,0.0001091848389478,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05712890625,0.0,0.0,8.064357098191977e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.057373046875,0.0,0.0,0.0001091848316718,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572814941406,0.0,0.0,0.0005179253639653,285.1332092285156,294.1499938964844,293.1499938964844,291.6635437011719,293.2696228027344,293.1499938964844,287.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047614971175,1.811461558531846e-08,0.0011047433363273,-0.0464694313704967,0.0,0.0,0.0,-0.0137929860502481,60.0,7.44786787033081,-0.0,-8.32140614193122e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06011962890625,0.0,0.0,0.0001037092006299,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06005859375,0.0,0.0,0.0001092108213924,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0598449707031,0.0,0.0,8.066275768214837e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0600891113281,0.0,0.0,0.0001092108141165,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599670410156,0.0,0.0,0.0005180486477911,285.1363220214844,294.1499938964844,293.1499938964844,291.6635437011719,293.2684631347656,293.1499938964844,287.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050242464989,1.8145343005926413e-08,0.0011050060857087,-0.0465497002005577,0.0,0.0,0.0,-0.0138082196936011,60.0,7.44357967376709,-0.0,-8.32536457551214e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0628356933594,0.0,0.0,0.0001037291294778,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.062744140625,0.0,0.0,0.0001092318125301,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06256103515625,0.0,0.0,8.067826274782419e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06280517578125,0.0,0.0,0.0001092317979782,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06268310546875,0.0,0.0,0.0005181481828913,285.1394348144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2673034667969,293.1499938964844,287.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052365880459,1.8170167592757025e-08,0.0011052184272557,-0.0466145388782024,0.0,0.0,0.0,-0.0138205261901021,60.0,7.439093589782715,-0.0,-8.328563438908534e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655517578125,0.0,0.0,0.0001037442634697,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0654602050781,0.0,0.0,0.0001092477468773,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06524658203125,0.0,0.0,8.069003524724394e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06549072265625,0.0,0.0,0.0001092477323254,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653991699219,0.0,0.0,0.0005182237946428,285.1425476074219,294.1499938964844,293.1499938964844,291.6635437011719,293.26617431640625,293.1499938964844,287.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053977068513,1.8189007633395704e-08,0.0011053794296458,-0.0466637536883354,0.0,0.0,0.0,-0.0138298664242029,60.0,7.434396266937256,-0.0,-8.33099207397936e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682678222656,0.0,0.0,0.000103754340671,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06817626953125,0.0,0.0,0.0001092583552235,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679626464844,0.0,0.0,8.069787145359442e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682067871094,0.0,0.0,0.0001092583479476,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.068115234375,0.0,0.0,0.0005182741442695,285.1456604003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2650146484375,293.1499938964844,287.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105505041778,1.8201554041752388e-08,0.0011054867645725,-0.0466965250670909,0.0,0.0,0.0,-0.0138360857963562,60.0,7.42946720123291,-0.0,-8.33260926924595e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07098388671875,0.0,0.0,0.00010375931015,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0708923339844,0.0,0.0,0.000109263593913,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707092285156,0.0,0.0,8.070173498708755e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0709228515625,0.0,0.0,0.0001092635793611,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0708312988281,0.0,0.0,0.0005182989989407,285.1487731933594,294.1499938964844,293.1499938964844,291.6635437011719,293.2638854980469,293.1499938964844,287.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055578943341,1.8207732210839825e-08,0.0011055396171286,-0.0467126630246639,0.0,0.0,0.0,-0.0138391489163041,60.0,7.424295425415039,-0.0,-8.333405787652738e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736999511719,0.0,0.0,0.0001037589827319,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736083984375,0.0,0.0,0.000109263244667,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07342529296875,0.0,0.0,8.070148032857105e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736694335937,0.0,0.0,0.0001092632373911,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07354736328125,0.0,0.0,0.0005182973109185,285.1518859863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2627868652344,293.1499938964844,287.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055542854592,1.8207307661555205e-08,0.0011055360082536,-0.0467115528881549,0.0,0.0,0.0,-0.0138389384374022,60.0,7.41886568069458,-0.0,-8.333350365319347e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.076416015625,0.0,0.0,0.0001037532565533,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07635498046875,0.0,0.0,0.0001092572128982,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0761413574219,0.0,0.0,8.069702744251117e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0763854980469,0.0,0.0,0.0001092572056222,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0762939453125,0.0,0.0,0.000518268730957,285.1549987792969,294.1499938964844,293.1499938964844,291.6635437011719,293.2616882324219,293.1499938964844,287.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054931674152,1.8200159601633465e-08,0.001105475006625,-0.046692881733179,0.0,0.0,0.0,-0.0138353947550058,60.0,7.413166522979736,-0.0,-8.332429501933802e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07916259765625,0.0,0.0,0.0001037420370266,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790710449219,0.0,0.0,0.000109245404019,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0788879394531,0.0,0.0,8.068830356933177e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791320800781,0.0,0.0,0.0001092453894671,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790100097656,0.0,0.0,0.0005182126769796,285.1581420898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2605895996094,293.1499938964844,287.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053736088797,1.8186169015166346e-08,0.0011053553316742,-0.0466563366353511,0.0,0.0,0.0,-0.0138284601271152,60.0,7.407185554504394,-0.0,-8.330626144470443e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
