time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065760,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0818786621094,0.0,0.0,0.0001037252441165,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0818176269531,0.0,0.0,0.0001092277088901,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08160400390625,0.0,0.0,8.067523594945669e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08184814453125,0.0,0.0,0.0001092277016141,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0817565917969,0.0,0.0,0.0005181287997402,285.1612548828125,294.1499938964844,293.1499938964844,291.6635437011719,293.259521484375,293.1499938964844,287.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051944456994,1.816522221531613e-08,0.0011051762849092,-0.0466016232967376,0.0,0.0,0.0,-0.0138180758804082,60.0,7.400913715362549,-0.0,-8.327926082074556e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0846252441406,0.0,0.0,0.000103702841443,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845642089844,0.0,0.0,0.0001092041202355,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843505859375,0.0,0.0,8.065781003097072e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845947265625,0.0,0.0,0.0001092041129595,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08447265625,0.0,0.0,0.0005180168664082,285.16436767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2584228515625,293.1499938964844,287.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049556778743,1.8137294333087084e-08,0.0011049376334995,-0.0465286746621131,0.0,0.0,0.0,-0.0138042317703366,60.0,7.39434289932251,-0.0,-8.324327893660667e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873718261719,0.0,0.0,0.0001036748362821,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872802734375,0.0,0.0,0.0001091746307793,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08709716796875,0.0,0.0,8.063603308983147e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873413085937,0.0,0.0,0.0001091746235033,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.08721923828125,0.0,0.0,0.0005178769933991,285.1675109863281,294.1499938964844,293.1499938964844,291.6635437011719,293.25738525390625,293.1499938964844,287.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046571889892,1.8102388921192872e-08,0.0011046391446143,-0.0464374981820583,0.0,0.0,0.0,-0.0137869277969002,60.0,7.38746976852417,-0.0,-8.31983086868604e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0901184082031,0.0,0.0,0.000103641206806,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09002685546875,0.0,0.0,0.0001091392186935,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08984375,0.0,0.0,8.060987602220848e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0900573730469,0.0,0.0,0.0001091392114176,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899658203125,0.0,0.0,0.0005177090642973,285.1706237792969,294.1499938964844,293.1499938964844,291.6635437011719,293.2563171386719,293.1499938964844,287.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042988626286,1.806047578156722e-08,0.0011042808182537,-0.0463280156254768,0.0,0.0,0.0,-0.0137661499902606,60.0,7.380286693572998,-0.0,-8.314433586065206e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09283447265625,0.0,0.0,0.00010360206943,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0001090980003937,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09259033203125,0.0,0.0,8.057943341555074e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928039550781,0.0,0.0,0.0001090979931177,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927124023437,0.0,0.0,0.0005175135447643,285.1737365722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2552795410156,293.1499938964844,287.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038817465305,1.801169169368677e-08,0.0011038637021556,-0.0462005771696567,0.0,0.0,0.0,-0.0137419654056429,60.0,7.372796058654785,-0.0,-8.308152388281087e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956115722656,0.0,0.0,0.00010355743143,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09552001953125,0.0,0.0,0.0001090509977075,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953369140625,0.0,0.0,8.054471254581586e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0955505371094,0.0,0.0,0.0001090509904315,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.095458984375,0.0,0.0,0.0005172905512154,285.1768798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2542724609375,293.1499938964844,287.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034060735255,1.7956059750190434e-08,0.0011033881455659,-0.046055257320404,0.0,0.0,0.0,-0.0137143870815634,60.0,7.364994049072266,-0.0,-8.300993670218305e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0983581542969,0.0,0.0,0.000103507489257,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982666015625,0.0,0.0,0.0001089984070858,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0980834960937,0.0,0.0,8.050587348407134e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982971191406,0.0,0.0,0.0001089983998099,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09820556640625,0.0,0.0,0.0005170410731807,285.17999267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.25323486328125,293.1499938964844,287.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028738226741,1.7893816206537853e-08,0.0011028560111299,-0.0458926558494567,0.0,0.0,0.0,-0.0136835305020213,60.0,7.356887340545654,-0.0,-8.292987274671759e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011047363281,0.0,0.0,0.00010345238843,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1010437011719,0.0,0.0,0.0001089403813239,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100830078125,0.0,0.0,8.046301081776619e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10107421875,0.0,0.0,0.000108940366772,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009521484375,0.0,0.0,0.0005167658091522,285.18310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2522277832031,293.1499938964844,287.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022866237908,1.7825140474769796e-08,0.0011022688122466,-0.0457132495939731,0.0,0.0,0.0,-0.0136494860053062,60.0,7.348477363586426,-0.0,-8.284158070637204e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1038513183594,0.0,0.0,0.0001033939188346,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1037902832031,0.0,0.0,0.0001088788121705,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036071777344,0.0,0.0,8.041753608267754e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10382080078125,0.0,0.0,0.0001088788048946,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1037292480469,0.0,0.0,0.0005164737813174,285.18621826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2512512207031,293.1499938964844,287.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016635689884,1.7752279646288116e-08,0.0011016458738595,-0.0455229058861732,0.0,0.0,0.0,-0.0136133655905723,60.0,7.339815616607666,-0.0,-8.274795249008093e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065979003906,0.0,0.0,0.0001033340959111,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065368652344,0.0,0.0,0.0001088158096536,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063537597656,0.0,0.0,8.037100633373484e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065673828125,0.0,0.0,0.0001088158023776,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1064758300781,0.0,0.0,0.0005161749431863,285.1893615722656,294.1499938964844,293.1499938964844,291.6635437011719,293.250244140625,293.1499938964844,287.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010260786861,1.7677722397024812e-08,0.0011010083835572,-0.0453281253576278,0.0,0.0,0.0,-0.0135764041915535,60.0,7.330981254577637,-0.0,-8.265220685643727e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.109375,0.0,0.0,0.0001032727086567,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092834472656,0.0,0.0,0.0001087511700461,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1091003417969,0.0,0.0,8.032326149987057e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1093139648437,0.0,0.0,0.0001087511627702,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092224121094,0.0,0.0,0.0005158683052286,285.1924743652344,294.1499938964844,293.1499938964844,291.6635437011719,293.249267578125,293.1499938964844,287.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003718245774,1.7601218260665522e-08,0.0011003542458638,-0.0451282523572444,0.0,0.0,0.0,-0.0135384779423475,60.0,7.321993827819824,-0.0,-8.255401695578257e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0001032093932735,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.112060546875,0.0,0.0,0.0001086844931705,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,8.027401781873778e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0001086844858946,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11199951171875,0.0,0.0,0.0005155520630069,285.1955871582031,294.1499938964844,293.1499938964844,291.6635437011719,293.2483215332031,293.1499938964844,287.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996971977874,1.7522316042573042e-08,0.0010996796190738,-0.0449221096932888,0.0,0.0,0.0,-0.0134993633255362,60.0,7.312892913818359,-0.0,-8.245281435392826e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148681640625,0.0,0.0,0.0001031431747833,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11480712890625,0.0,0.0,0.0001086147676687,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,8.022251859074458e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148376464844,0.0,0.0,0.0001086147603928,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11474609375,0.0,0.0,0.0005152212688699,285.1986999511719,294.1499938964844,293.1499938964844,291.6635437011719,293.2473449707031,293.1499938964844,287.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989916045218,1.7439797161955546e-08,0.0010989741422235,-0.0447065122425556,0.0,0.0,0.0,-0.0134584559127688,60.0,7.303647041320801,-0.0,-8.234703585685565e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1176452636719,0.0,0.0,0.000103073354694,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175842285156,0.0,0.0,0.0001085412368411,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1174011230469,0.0,0.0,8.01682035671547e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1176147460937,0.0,0.0,0.0001085412295651,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175231933594,0.0,0.0,0.0005148724885657,285.20184326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2464294433594,293.1499938964844,287.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982474777847,1.7352780545820682e-08,0.0010982301319018,-0.0444791540503501,0.0,0.0,0.0,-0.0134153179824352,60.0,7.294222831726074,-0.0,-8.223555880704225e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1203918457031,0.0,0.0,0.000102999198134,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1203308105469,0.0,0.0,0.000108463151264,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1201477050781,0.0,0.0,8.011052705114707e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.120361328125,0.0,0.0,0.000108463143988,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202697753906,0.0,0.0,0.0005145020550116,285.2049560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2454833984375,293.1499938964844,287.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974572505801,1.7260369133964566e-08,0.0010974400211125,-0.044237695634365,0.0,0.0,0.0,-0.0133695062249898,60.0,7.2845869064331055,-0.0,-8.211726054696555e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1231689453125,0.0,0.0,0.0001029217601171,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12310791015625,0.0,0.0,0.000108381602331,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1229248046875,0.0,0.0,8.005030394997448e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1231384277344,0.0,0.0,0.0001083815950551,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.123046875,0.0,0.0,0.0005141152651049,285.20806884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2445678710937,293.1499938964844,287.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966322151944,1.716386854866414e-08,0.0010966149857267,-0.0439855493605136,0.0,0.0,0.0,-0.0133216679096221,60.0,7.274775981903076,-0.0,-8.199381795748195e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1259155273437,0.0,0.0,0.0001028398110065,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258544921875,0.0,0.0,0.0001082953021978,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.12567138671875,0.0,0.0,7.998655928531662e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258850097656,0.0,0.0,0.0001082952949218,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.12579345703125,0.0,0.0,0.0005137058906257,285.211181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2436218261719,293.1499938964844,287.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109575886745,1.7061740464896502e-08,0.0010957417543977,-0.0437186807394027,0.0,0.0,0.0,-0.0132710384204983,60.0,7.2647385597229,-0.0,-8.18632770460681e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1286926269531,0.0,0.0,0.0001027535035973,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1286315917969,0.0,0.0,0.0001082044182112,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1284484863281,0.0,0.0,7.991943130036816e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.128662109375,0.0,0.0,0.0001082044109352,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285705566406,0.0,0.0,0.0005132748046889,285.2142944335937,294.1499938964844,293.1499938964844,291.6635437011719,293.24273681640625,293.1499938964844,287.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948391864076,1.6954189163698178e-08,0.0010948223061859,-0.0434376373887062,0.0,0.0,0.0,-0.0132177220657467,60.0,7.254461765289307,-0.0,-8.172591492439096e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314697265625,0.0,0.0,0.0001026631725835,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313781738281,0.0,0.0,0.0001081092996173,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312255859375,0.0,0.0,7.98491746536456e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314392089844,0.0,0.0,0.0001081092923413,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313171386719,0.0,0.0,0.0005128235789015,285.2174072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2418212890625,293.1499938964844,287.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938766645267,1.68416267598559e-08,0.001093859784305,-0.0431434847414493,0.0,0.0,0.0,-0.0131619200110435,60.0,7.243951320648193,-0.0,-8.158227871035707e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1342163085937,0.0,0.0,0.0001025689416565,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341552734375,0.0,0.0,0.0001080100701074,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13397216796875,0.0,0.0,7.977588393259794e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341857910156,0.0,0.0,0.0001080100628314,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13409423828125,0.0,0.0,0.0005123528535477,285.2204895019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2409362792969,293.1499938964844,287.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092872582376,1.6724202467344185e-08,0.0010928559349849,-0.0428366176784038,0.0,0.0,0.0,-0.0131037086248397,60.0,7.233206272125244,-0.0,-8.14325673559324e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369934082031,0.0,0.0,0.0001024714583763,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369323730469,0.0,0.0,0.0001079074136214,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1367492675781,0.0,0.0,7.970006845425814e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.136962890625,0.0,0.0,0.0001079074063454,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368713378906,0.0,0.0,0.0005118659464642,285.2236022949219,294.1499938964844,293.1499938964844,291.6635437011719,293.2400817871094,293.1499938964844,287.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918338084593,1.6602724528524962e-08,0.0010918172774836,-0.0425191447138786,0.0,0.0,0.0,-0.0130434874445199,60.0,7.222248077392578,-0.0,-8.12778395697933e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397399902344,0.0,0.0,0.0001023712829919,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1396789550781,0.0,0.0,0.0001078019195119,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395263671875,0.0,0.0,7.962215022416785e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13970947265625,0.0,0.0,0.000107801912236,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1396179199219,0.0,0.0,0.0005113655352033,285.2267150878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2391967773437,293.1499938964844,287.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907663963735,1.647789105163611e-08,0.0010907498653978,-0.0421928875148296,0.0,0.0,0.0,-0.0129816019907593,60.0,7.2111005783081055,-0.0,-8.11189835303594e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1425170898437,0.0,0.0,0.000102269121271,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424560546875,0.0,0.0,0.0001076943372027,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14227294921875,0.0,0.0,7.954268949106336e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424865722656,0.0,0.0,0.0001076943299267,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.14239501953125,0.0,0.0,0.0005108552286401,285.22979736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.23834228515625,293.1499938964844,287.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896776802837,1.6350583109669973e-08,0.0010896613821387,-0.0418601520359516,0.0,0.0,0.0,-0.0129184909164905,60.0,7.199796676635742,-0.0,-8.095714321143532e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.145263671875,0.0,0.0,0.0001021656498778,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.14520263671875,0.0,0.0,0.0001075853797374,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1450500488281,0.0,0.0,7.946221012389287e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1452331542969,0.0,0.0,0.0001075853724614,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451721191406,0.0,0.0,0.0005103383446112,285.23291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.23748779296875,293.1499938964844,287.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885751107707,1.6221644472125263e-08,0.001088558929041,-0.0415231399238109,0.0,0.0,0.0,-0.0128545705229043,60.0,7.188371181488037,-0.0,-8.079339863797942e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1480407714844,0.0,0.0,0.000102061596408,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479797363281,0.0,0.0,0.0001074758038157,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478271484375,0.0,0.0,7.938127964735031e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.14801025390625,0.0,0.0,0.0001074757965398,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479187011719,0.0,0.0,0.0005098186084069,285.2359924316406,294.1499938964844,293.1499938964844,291.6635437011719,293.23663330078125,293.1499938964844,287.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874663712456,1.609198285734692e-08,0.0010874503059312,-0.0411842241883277,0.0,0.0,0.0,-0.0127902925014495,60.0,7.176854133605957,-0.0,-8.062889378379624e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1508178710937,0.0,0.0,0.0001019579722196,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1507568359375,0.0,0.0,0.0001073666790034,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15057373046875,0.0,0.0,7.9300683864858e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1507873535156,0.0,0.0,0.0001073666717275,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15069580078125,0.0,0.0,0.0005093009676784,285.23907470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2358093261719,293.1499938964844,287.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863621719181,1.5962850596906722e-08,0.001086346223019,-0.0408466756343841,0.0,0.0,0.0,-0.0127262761816382,60.0,7.165298461914063,-0.0,-8.04652344754686e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.153564453125,0.0,0.0,0.0001018568218569,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15350341796875,0.0,0.0,0.0001072601662599,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1533508300781,0.0,0.0,7.922200893517584e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1535339355469,0.0,0.0,0.0001072601589839,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534423828125,0.0,0.0,0.000508795666974,285.2421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2349853515625,293.1499938964844,287.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852842824533,1.5836807421010235e-08,0.0010852684499695,-0.0405171886086463,0.0,0.0,0.0,-0.0126637918874621,60.0,7.153823375701904,-0.0,-8.03056465770169e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563415527344,0.0,0.0,0.0001017551621771,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1562805175781,0.0,0.0,0.0001071531150955,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560974121094,0.0,0.0,7.91429411037825e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15631103515625,0.0,0.0,0.0001071531078196,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1562194824219,0.0,0.0,0.0005082878633402,285.2452697753906,294.1499938964844,293.1499938964844,291.6635437011719,293.23419189453125,293.1499938964844,287.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842010378837,1.5710128309365246e-08,0.0010841853218153,-0.0401860252022743,0.0,0.0,0.0,-0.0126009918749332,60.0,7.142320156097412,-0.0,-8.014541208467565e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590881347656,0.0,0.0,0.0001016573223751,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590270996094,0.0,0.0,0.0001070500875357,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15887451171875,0.0,0.0,7.906684913905337e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590576171875,0.0,0.0,0.0001070500802597,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589660644531,0.0,0.0,0.0005077991518191,285.24835205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2333679199219,293.1499938964844,287.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831584222614,1.5588213386763528e-08,0.0010831429390236,-0.0398673079907894,0.0,0.0,0.0,-0.0125405536964535,60.0,7.130910396575928,-0.0,-7.999135931413549e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.161865234375,0.0,0.0,0.0001015628004097,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16180419921875,0.0,0.0,0.0001069505451596,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1616516113281,0.0,0.0,7.899332558736205e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618347167969,0.0,0.0,0.0001069505378836,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617431640625,0.0,0.0,0.0005073269712738,285.2514343261719,294.1499938964844,293.1499938964844,291.6635437011719,293.2325744628906,293.1499938964844,287.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082151196897,1.5470421388386058e-08,0.0010821357136592,-0.039559356868267,0.0,0.0,0.0,-0.0124821597710251,60.0,7.119653224945068,-0.0,-7.984264982496826e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16461181640625,0.0,0.0,0.0001014719600789,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,0.0001068548881448,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1643981933594,0.0,0.0,7.892267603892833e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1645812988281,0.0,0.0,0.0001068548881448,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1645202636719,0.0,0.0,0.000506873242557,285.2544860839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2317810058594,293.1499938964844,287.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081183203496,1.5357230154222634e-08,0.0010811678366735,-0.0392634198069572,0.0,0.0,0.0,-0.0124260457232594,60.0,7.108577251434326,-0.0,-7.969988047307197e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1673889160156,0.0,0.0,0.000101385252492,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1673278808594,0.0,0.0,0.0001067635821527,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16717529296875,0.0,0.0,7.885523518780246e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1673583984375,0.0,0.0,0.0001067635821527,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1672668457031,0.0,0.0,0.0005064401193521,285.257568359375,294.1499938964844,293.1499938964844,291.6635437011719,293.23101806640625,293.1499938964844,287.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802592150866,1.5249183249466114e-08,0.0010802439646795,-0.0389809310436248,0.0,0.0,0.0,-0.0123724825680255,60.0,7.097710609436035,-0.0,-7.956372627404562e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1701354980469,0.0,0.0,0.0001013029905152,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700744628906,0.0,0.0,0.0001066769546014,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.169921875,0.0,0.0,7.879125041654333e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17010498046875,0.0,0.0,0.0001066769473254,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700439453125,0.0,0.0,0.0005060292314738,285.2606506347656,294.1499938964844,293.1499938964844,291.6635437011719,293.230224609375,293.1499938964844,287.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793826077133,1.5146673248978004e-08,0.0010793674737215,-0.0387129001319408,0.0,0.0,0.0,-0.0123216640204191,60.0,7.087071418762207,-0.0,-7.943464908066744e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.17291259765625,0.0,0.0,0.0001012259745039,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728515625,0.0,0.0,0.0001065958567778,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1726989746094,0.0,0.0,7.873135473346338e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728820800781,0.0,0.0,0.0001065958495019,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727905273437,0.0,0.0,0.0005056444788351,285.26373291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2294616699219,293.1499938964844,287.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010785618796944,1.5050700241658888e-08,0.0010785468621179,-0.0384619608521461,0.0,0.0,0.0,-0.0122740864753723,60.0,7.0767107009887695,-0.0,-7.931389944815238e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756591796875,0.0,0.0,0.0001011540371109,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756286621094,0.0,0.0,0.0001065200995071,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1754455566406,0.0,0.0,7.867539534345269e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756286621094,0.0,0.0,0.0001065200922312,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755676269531,0.0,0.0,0.0005052851629443,285.26678466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.22869873046875,293.1499938964844,287.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777952848002,1.4961054617401714e-08,0.0010777802672237,-0.0382275581359863,0.0,0.0,0.0,-0.0122296456247568,60.0,7.066625595092773,-0.0,-7.92011931594061e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1784362792969,0.0,0.0,0.0001010882479022,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783752441406,0.0,0.0,0.0001064508178387,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17822265625,0.0,0.0,7.862422353355214e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17840576171875,0.0,0.0,0.0001064508105628,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783142089844,0.0,0.0,0.0005049565224908,285.2698669433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2279663085937,293.1499938964844,287.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770941153168,1.4879069532014457e-08,0.0010770792141556,-0.0380131751298904,0.0,0.0,0.0,-0.012189001776278,60.0,7.056876659393311,-0.0,-7.909818577900296e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18121337890625,0.0,0.0,0.000101028199424,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18115234375,0.0,0.0,0.0001063875897671,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1809997558594,0.0,0.0,7.857752643758431e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1811828613281,0.0,0.0,0.0001063875824911,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810913085937,0.0,0.0,0.0005046565784141,285.2729187011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2272033691406,293.1499938964844,287.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764542967081,1.4804246717403656e-08,0.0010764395119622,-0.0378175228834152,0.0,0.0,0.0,-0.0121519090607762,60.0,7.0474467277526855,-0.0,-7.900424492390813e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839599609375,0.0,0.0,0.0001009750048979,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18389892578125,0.0,0.0,0.0001063315648934,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1837463378906,0.0,0.0,7.853614806663245e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839294433594,0.0,0.0,0.0001063315576175,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.183837890625,0.0,0.0,0.000504390860442,285.2759704589844,294.1499938964844,293.1499938964844,291.6635437011719,293.2264709472656,293.1499938964844,287.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758872376754,1.4737950415621981e-08,0.0010758725693449,-0.037644162774086,0.0,0.0,0.0,-0.012119042687118,60.0,7.038403034210205,-0.0,-7.892104747497798e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1867370605469,0.0,0.0,0.0001009281040751,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866760253906,0.0,0.0,0.0001062821829691,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1865234375,0.0,0.0,7.849967369111255e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18670654296875,0.0,0.0,0.0001062821756931,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866149902344,0.0,0.0,0.0005041565746068,285.279052734375,294.1499938964844,293.1499938964844,291.6635437011719,293.22576904296875,293.1499938964844,287.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753874666988,1.4679504722892034e-08,0.0010753727983683,-0.037491325289011,0.0,0.0,0.0,-0.0120900692418217,60.0,7.0297160148620605,-0.0,-7.88477407809296e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
