time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068100,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1894836425781,0.0,0.0,0.0001008885301416,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.189453125,0.0,0.0,0.0001062405062839,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893005371094,0.0,0.0,7.846888911444694e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.189453125,0.0,0.0,0.0001062404990079,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893920898437,0.0,0.0,0.0005039589013904,285.2821044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2250366210937,293.1499938964844,287.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749656939879,1.4630186839781345e-08,0.0010749510256573,-0.0373623557388782,0.0,0.0,0.0,-0.0120656192302703,60.0,7.02145528793335,-0.0,-7.878590935206375e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922607421875,0.0,0.0,0.0001008557665045,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19219970703125,0.0,0.0,0.0001062060036929,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1920471191406,0.0,0.0,7.844340871088207e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922302246094,0.0,0.0,0.0001062060036929,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.192138671875,0.0,0.0,0.0005037952214479,285.28515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2243347167969,293.1499938964844,287.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746164480224,1.458935638964931e-08,0.0010746018961071,-0.0372555814683437,0.0,0.0,0.0,-0.0120453778654336,60.0,7.013600826263428,-0.0,-7.873473606423431e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950378417969,0.0,0.0,0.0001008302278933,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949768066406,0.0,0.0,0.0001061791117535,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19482421875,0.0,0.0,7.842354534659535e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.19500732421875,0.0,0.0,0.0001061791117535,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949157714844,0.0,0.0,0.0005036676884628,285.2882385253906,294.1499938964844,293.1499938964844,291.6635437011719,293.2236022949219,293.1499938964844,287.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743442689999,1.4557528515979357e-08,0.0010743297170847,-0.0371723473072052,0.0,0.0,0.0,-0.0120295993983745,60.0,7.006167411804199,-0.0,-7.869486040590348e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1977844238281,0.0,0.0,0.0001008118051686,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.19775390625,0.0,0.0,0.0001061597140505,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976013183594,0.0,0.0,7.840921898605302e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1977844238281,0.0,0.0,0.0001061597067746,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976928710937,0.0,0.0,0.0005035756621509,285.2912902832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2229309082031,293.1499938964844,287.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074147876352,1.453456288658117e-08,0.0010741333244368,-0.0371122919023036,0.0,0.0,0.0,-0.0120182149112224,60.0,6.999142646789551,-0.0,-7.866609053053254e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005615234375,0.0,0.0,0.0001008009567158,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0001061482907971,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20037841796875,0.0,0.0,7.840077887522057e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005310058594,0.0,0.0,0.0001061482835211,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2004699707031,0.0,0.0,0.0005035214708186,285.2943420410156,294.1499938964844,293.1499938964844,291.6635437011719,293.22222900390625,293.1499938964844,287.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740321595221,1.4521037705605977e-08,0.0010740176076069,-0.0370769202709198,0.0,0.0,0.0,-0.0120115093886852,60.0,6.992589473724365,-0.0,-7.864915119171202e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033386230469,0.0,0.0,0.0001007969112833,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032775878906,0.0,0.0,0.0001061440270859,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.203125,0.0,0.0,7.839762838557363e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20330810546875,0.0,0.0,0.00010614401981,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032470703125,0.0,0.0,0.0005035012145526,285.2973937988281,294.1499938964844,293.1499938964844,291.6635437011719,293.2215270996094,293.1499938964844,287.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739888530224,1.4515982194041044e-08,0.0010739743011072,-0.0370636992156505,0.0,0.0,0.0,-0.0120090022683143,60.0,6.986445426940918,-0.0,-7.86428202559364e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20611572265625,0.0,0.0,0.0001007999817375,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060546875,0.0,0.0,0.0001061472576111,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059020996094,0.0,0.0,7.840002217562869e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060852050781,0.0,0.0,0.0001061472503351,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060241699219,0.0,0.0,0.0005035165813751,285.3004455566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2208557128906,293.1499938964844,287.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740214493125,1.4519801361245754e-08,0.0010740068973973,-0.0370736867189407,0.0,0.0,0.0,-0.0120108956471085,60.0,6.980762958526611,-0.0,-7.864760220854805e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,0.0001008085600915,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0001061562943505,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20867919921875,0.0,0.0,7.84066942287609e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088623046875,0.0,0.0,0.0001061562870745,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20880126953125,0.0,0.0,0.0005035594222135,285.30352783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2201843261719,293.1499938964844,288.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741128353402,1.4530481706742648e-08,0.0010740982834249,-0.0371016152203083,0.0,0.0,0.0,-0.0120161902159452,60.0,6.975454807281494,-0.0,-7.866098172826241e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.211669921875,0.0,0.0,0.0001008229082799,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21160888671875,0.0,0.0,0.0001061714065144,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21148681640625,0.0,0.0,7.841785554774106e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2116394042969,0.0,0.0,0.0001061713992385,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115783691406,0.0,0.0,0.0005036311340518,285.3065795898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2195129394531,293.1499938964844,288.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742655722424,1.4548354521082274e-08,0.0010742510203272,-0.0371483564376831,0.0,0.0,0.0,-0.0120250508189201,60.0,6.970544815063477,-0.0,-7.868337092986621e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144470214844,0.0,0.0,0.0001008421459118,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143859863281,0.0,0.0,0.0001061916627804,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142639160156,0.0,0.0,7.843281491659582e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21441650390625,0.0,0.0,0.0001061916555045,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21435546875,0.0,0.0,0.0005037272348999,285.30963134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2188720703125,293.1499938964844,288.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744704632088,1.4572314910310524e-08,0.0010744559112936,-0.0372110158205032,0.0,0.0,0.0,-0.0120369279757142,60.0,6.965978145599365,-0.0,-7.871338425502472e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172241210937,0.0,0.0,0.0001008663530228,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171936035156,0.0,0.0,0.0001062171504599,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,7.845163781894371e-05,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171936035156,0.0,0.0,0.000106217143184,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171325683594,0.0,0.0,0.0005038481322117,285.31268310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2182006835937,293.1499938964844,288.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747282067313,1.4602464126767245e-08,0.0010747136548161,-0.0372898615896701,0.0,0.0,0.0,-0.0120518747717142,60.0,6.961759090423584,-0.0,-7.87511638122851e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,0.0001008949548122,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0001062472729245,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198181152344,0.0,0.0,7.847388769732788e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200012207031,0.0,0.0,0.0001062472656485,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21990966796875,0.0,0.0,0.0005039910320192,285.31573486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2175598144531,293.1499938964844,288.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750328656286,1.4638096068608776e-08,0.001075018197298,-0.0373830385506153,0.0,0.0,0.0,-0.0120695382356643,60.0,6.957857608795166,-0.0,-7.879582142322762e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228088378906,0.0,0.0,0.0001009277548291,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227478027344,0.0,0.0,0.0001062818118953,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226257324219,0.0,0.0,7.849939720472321e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227783203125,0.0,0.0,0.0001062818046193,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22271728515625,0.0,0.0,0.0005041548865847,285.3188171386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2169189453125,293.1499938964844,288.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753822280094,1.4678958493163918e-08,0.0010753675596788,-0.0374898947775363,0.0,0.0,0.0,-0.0120897954329848,60.0,6.954254150390625,-0.0,-7.884705865990328e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255859375,0.0,0.0,0.0001009644620353,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,0.0001063204617821,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22540283203125,0.0,0.0,7.852794806240126e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,0.0001063204617821,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254943847656,0.0,0.0,0.0005043381825089,285.3218688964844,294.1499938964844,293.1499938964844,291.6635437011719,293.2162780761719,293.1499938964844,288.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757732670754,1.472468191821008e-08,0.0010757585987448,-0.0376094654202461,0.0,0.0,0.0,-0.0121124628931283,60.0,6.950929164886475,-0.0,-7.890440656410649e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283935546875,0.0,0.0,0.0001010049309115,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,0.0001063630843418,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22821044921875,0.0,0.0,7.855942385504022e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283630371094,0.0,0.0,0.0001063630770659,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,0.0005045403959229,285.3249206542969,294.1499938964844,293.1499938964844,291.6635437011719,293.21563720703125,293.1499938964844,288.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762043530121,1.4775101142561198e-08,0.0010761895682662,-0.0377413108944892,0.0,0.0,0.0,-0.0121374567970633,60.0,6.947875499725342,-0.0,-7.89676661838712e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311706542969,0.0,0.0,0.0001010487831081,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23114013671875,0.0,0.0,0.0001064092575688,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,7.859353354433551e-05,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311706542969,0.0,0.0,0.0001064092575688,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310791015625,0.0,0.0,0.0005047594313509,285.3280029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.21502685546875,293.1499938964844,288.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766715276986,1.4829732108978533e-08,0.0010766567429527,-0.0378841646015644,0.0,0.0,0.0,-0.0121645396575331,60.0,6.945070743560791,-0.0,-7.903623355787205e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339782714844,0.0,0.0,0.0001010959749692,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339172363281,0.0,0.0,0.0001064589523593,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337951660156,0.0,0.0,7.863023347454146e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23394775390625,0.0,0.0,0.0001064589450834,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23388671875,0.0,0.0,0.00050499511417,285.3310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.21441650390625,293.1499938964844,288.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771742090582,1.4888520638578484e-08,0.001077159307897,-0.0380378924310207,0.0,0.0,0.0,-0.0121936835348606,60.0,6.942506790161133,-0.0,-7.911005894811751e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367858886719,0.0,0.0,0.000101146120869,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367248535156,0.0,0.0,0.0001065117612597,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,7.866923988331109e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367553710937,0.0,0.0,0.0001065117539837,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,0.0005052456399425,285.3341064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2137756347656,293.1499938964844,288.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777085553854,1.495099688497703e-08,0.0010776935378089,-0.0382012575864791,0.0,0.0,0.0,-0.012224655598402,60.0,6.940165519714356,-0.0,-7.918855260413693e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395935058594,0.0,0.0,0.0001011992208077,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395324707031,0.0,0.0,0.000106567676994,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394104003906,0.0,0.0,7.87105382187292e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23956298828125,0.0,0.0,0.000106567669718,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.239501953125,0.0,0.0,0.0005055108922533,285.3371887207031,294.1499938964844,293.1499938964844,291.6635437011719,293.2131652832031,293.1499938964844,288.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782742174342,1.5017151966389974e-08,0.0010782591998577,-0.0383742377161979,0.0,0.0,0.0,-0.0122574502602219,60.0,6.9380388259887695,-0.0,-7.927171452593029e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424011230469,0.0,0.0,0.0001012549182632,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423400878906,0.0,0.0,0.0001066263284883,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422180175781,0.0,0.0,7.875385199440643e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24237060546875,0.0,0.0,0.0001066263212123,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423095703125,0.0,0.0,0.0005057891248725,285.3402404785156,294.1499938964844,293.1499938964844,291.6635437011719,293.21258544921875,293.1499938964844,288.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788675863295,1.5086538240893788e-08,0.0010788524523377,-0.0385556705296039,0.0,0.0,0.0,-0.0122918486595153,60.0,6.936110019683838,-0.0,-7.935898338473636e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,0.0001013132205116,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.0,0.0001066877302946,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450256347656,0.0,0.0,7.879920303821564e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24517822265625,0.0,0.0,0.0001066877230186,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,0.0005060803378,285.34332275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.21197509765625,293.1499938964844,288.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794886620715,1.515918057748422e-08,0.0010794735280796,-0.038745604455471,0.0,0.0,0.0,-0.012327860109508,60.0,6.934371948242188,-0.0,-7.945039470769188e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480163574219,0.0,0.0,0.0001013738728943,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479553222656,0.0,0.0,0.0001067515913746,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478332519531,0.0,0.0,7.884637307142839e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479858398437,0.0,0.0,0.0001067515913746,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479248046875,0.0,0.0,0.0005063833086751,285.34637451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2113952636719,293.1499938964844,288.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801347671076,1.523474146836179e-08,0.0010801196331158,-0.0389431715011596,0.0,0.0,0.0,-0.0123653188347816,60.0,6.93281364440918,-0.0,-7.954553638001016e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508239746094,0.0,0.0,0.0001014367371681,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25079345703125,0.0,0.0,0.0001068177953129,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506408691406,0.0,0.0,7.88952675065957e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25079345703125,0.0,0.0,0.000106817788037,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.250732421875,0.0,0.0,0.0005066973390057,285.3494567871094,294.1499938964844,293.1499938964844,291.6635437011719,293.2107849121094,293.1499938964844,288.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808045044541,1.5313061041410947e-08,0.0010807892540469,-0.0391479432582855,0.0,0.0,0.0,-0.0124041447415947,60.0,6.931423664093018,-0.0,-7.964420944972518e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536315917969,0.0,0.0,0.000101501631434,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25360107421875,0.0,0.0,0.0001068861311068,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25347900390625,0.0,0.0,7.89457481005229e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536315917969,0.0,0.0,0.0001068861311068,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,0.0005070214974693,285.3525085449219,294.1499938964844,293.1499938964844,291.6635437011719,293.210205078125,293.1499938964844,288.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814960114657,1.5393917252026768e-08,0.0010814805282279,-0.0393593423068523,0.0,0.0,0.0,-0.0124442288652062,60.0,6.930190563201904,-0.0,-7.974614391059731e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564697265625,0.0,0.0,0.0001015684902085,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25640869140625,0.0,0.0,0.0001069565332727,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562866210937,0.0,0.0,7.899774209363386e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564392089844,0.0,0.0,0.0001069565259967,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563781738281,0.0,0.0,0.00050735543482,285.3555908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.20965576171875,293.1499938964844,288.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822082404047,1.5477208847869406e-08,0.0010821927571669,-0.0395771041512489,0.0,0.0,0.0,-0.0124855190515518,60.0,6.929099559783936,-0.0,-7.985121897036151e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,0.0001016373062157,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592468261719,0.0,0.0,0.0001070290018105,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,7.905127131380141e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,0.0001070290018105,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591857910156,0.0,0.0,0.0005076992092654,285.3586730957031,294.1499938964844,293.1499938964844,291.6635437011719,293.2090759277344,293.1499938964844,288.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829414241015,1.5562951816150417e-08,0.0010829258244484,-0.0398012660443782,0.0,0.0,0.0,-0.0125280246138572,60.0,6.928149223327637,-0.0,-7.995945594529985e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621154785156,0.0,0.0,0.0001017077374854,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620849609375,0.0,0.0,0.0001071031729225,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619323730469,0.0,0.0,7.91060519986786e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620849609375,0.0,0.0,0.0001071031656465,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,0.0005080510745756,285.3617248535156,294.1499938964844,293.1499938964844,291.6635437011719,293.20849609375,293.1499938964844,288.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083691837266,1.5650702067659953e-08,0.0010836761211976,-0.0400306731462478,0.0,0.0,0.0,-0.0125715266913175,60.0,6.927345275878906,-0.0,-8.007030061207845e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26495361328125,0.0,0.0,0.000101779900433,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.264892578125,0.0,0.0,0.0001071791630238,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,7.91621787357144e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649230957031,0.0,0.0,0.0001071791557478,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648620605469,0.0,0.0,0.000508411496412,285.36480712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2079467773437,293.1499938964844,288.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844606440514,1.5740608816372514e-08,0.0010844448115676,-0.0402657091617584,0.0,0.0,0.0,-0.0126160969957709,60.0,6.92666482925415,-0.0,-8.018395192266325e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677917480469,0.0,0.0,0.0001018534603645,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677307128906,0.0,0.0,0.0001072566228685,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676086425781,0.0,0.0,7.921938959043473e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26776123046875,0.0,0.0,0.0001072566155926,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677001953125,0.0,0.0,0.0005087789613753,285.3678894042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2073974609375,293.1499938964844,288.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852442355826,1.5832254618430852e-08,0.0010852284030988,-0.0405052863061428,0.0,0.0,0.0,-0.0126615297049283,60.0,6.926107406616211,-0.0,-8.029988407542987e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706298828125,0.0,0.0,0.0001019285409711,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27056884765625,0.0,0.0,0.0001073356906999,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704467773437,0.0,0.0,7.927778642624617e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705993652344,0.0,0.0,0.000107335683424,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705383300781,0.0,0.0,0.0005091539933346,285.3709716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2068176269531,293.1499938964844,288.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860442416742,1.5925799345950512e-08,0.0010860282927751,-0.0407498218119144,0.0,0.0,0.0,-0.0127079030498862,60.0,6.925660133361816,-0.0,-8.041831023319902e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,0.0001020049749058,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734069824219,0.0,0.0,0.0001074161700671,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732849121094,0.0,0.0,7.933723099995404e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734375,0.0,0.0,0.0001074161700671,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733764648437,0.0,0.0,0.0005095357773825,285.3740539550781,294.1499938964844,293.1499938964844,291.6635437011719,293.206298828125,293.1499938964844,288.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868584504351,1.6021026283397077e-08,0.001086842501536,-0.0409987457096576,0.0,0.0,0.0,-0.0127551108598709,60.0,6.925330638885498,-0.0,-8.053894617887637e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763061523437,0.0,0.0,0.0001020825802697,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762451171875,0.0,0.0,0.000107497900899,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.276123046875,0.0,0.0,7.939759234432131e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,0.000107497893623,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762145996094,0.0,0.0,0.0005099234986118,285.37713623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.20574951171875,293.1499938964844,288.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087685348466,1.611771871523615e-08,0.0010876691667363,-0.0412514917552471,0.0,0.0,0.0,-0.0128030451014637,60.0,6.925093173980713,-0.0,-8.066153611707706e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791442871094,0.0,0.0,0.0001021614225464,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27911376953125,0.0,0.0,0.0001075809195754,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,7.945891411509365e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27911376953125,0.0,0.0,0.0001075809195754,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,0.0005103173316456,285.3802185058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2052001953125,293.1499938964844,288.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088525285013,1.6215947695741306e-08,0.0010885091032832,-0.0415082462131977,0.0,0.0,0.0,-0.0128517411649227,60.0,6.924953460693359,-0.0,-8.078616531292938e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820129394531,0.0,0.0,0.0001022413416649,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2819519042969,0.0,0.0,0.0001076650733011,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818298339844,0.0,0.0,7.952107262099162e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.281982421875,0.0,0.0,0.0001076650733011,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28192138671875,0.0,0.0,0.0005107165197841,285.38330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2046813964844,293.1499938964844,288.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893767466768,1.6315514272946533e-08,0.0010893604485318,-0.0417684912681579,0.0,0.0,0.0,-0.0129010993987321,60.0,6.924876689910889,-0.0,-8.091259218190316e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28485107421875,0.0,0.0,0.0001023221047944,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848205566406,0.0,0.0,0.0001077501292456,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,7.958388596307486e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848205566406,0.0,0.0,0.0001077501219697,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847595214844,0.0,0.0,0.0005111199570819,285.3863830566406,294.1499938964844,293.1499938964844,291.6635437011719,293.20416259765625,293.1499938964844,288.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902371723204,1.6416143111541714e-08,0.0010902207577601,-0.0420315042138099,0.0,0.0,0.0,-0.0129509856924414,60.0,6.924901962280273,-0.0,-8.104046855805792e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877197265625,0.0,0.0,0.000102403886558,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28765869140625,0.0,0.0,0.00010783624748,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875366210937,0.0,0.0,7.964749966049567e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876892089844,0.0,0.0,0.00010783624748,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876281738281,0.0,0.0,0.0005115284584462,285.38946533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.20361328125,293.1499938964844,288.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911085410043,1.651803849256339e-08,0.0010910920100286,-0.0422978177666664,0.0,0.0,0.0,-0.013001499697566,60.0,6.924998283386231,-0.0,-8.117005734220586e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2905578613281,0.0,0.0,0.0001024855737341,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29052734375,0.0,0.0,0.0001079222711268,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,7.971103332238272e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2905578613281,0.0,0.0,0.0001079222638509,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,0.0005119364941492,285.3925476074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2030944824219,293.1499938964844,288.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919788619503,1.6619813081319993e-08,0.0010919622145593,-0.0425638072192668,0.0,0.0,0.0,-0.0130519531667232,60.0,6.925155162811279,-0.0,-8.129959638836226e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,0.000102565762063,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933959960937,0.0,0.0,0.0001080067086149,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29327392578125,0.0,0.0,7.977339555509388e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933959960937,0.0,0.0,0.000108006701339,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933349609375,0.0,0.0,0.000512337021064,285.3956604003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2026062011719,293.1499938964844,288.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928331175819,1.6719715389967863e-08,0.0010928164701908,-0.0428248941898345,0.0,0.0,0.0,-0.0131014790385961,60.0,6.925287246704102,-0.0,-8.14268545923369e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962951660156,0.0,0.0,0.0001026454847306,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,0.0001080906586139,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,7.983540854183957e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,0.0001080906586139,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,0.0005127352778799,285.39874267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2020874023437,293.1499938964844,288.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936826001852,1.6819049264427122e-08,0.0010936657199636,-0.0430844873189926,0.0,0.0,0.0,-0.0131507227197289,60.0,6.925440788269043,-0.0,-8.155348751870407e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
