time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070440,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991638183594,0.0,0.0,0.0001027232865453,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29913330078125,0.0,0.0,0.0001081725858966,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,7.989591540535912e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29913330078125,0.0,0.0,0.0001081725786207,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,0.0005131239304319,285.4018249511719,294.1499938964844,293.1499938964844,291.6635437011719,293.2015686035156,293.1499938964844,288.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945114772766,1.6915977951725836e-08,0.0010944944806396,-0.0433377847075462,0.0,0.0,0.0,-0.0131987733766436,60.0,6.925541877746582,-0.0,-8.16771432710084e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,0.0001027990947477,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,0.0001082524249795,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,7.995487976586446e-05,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,0.0001082524177036,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,0.0005135026294738,285.4049377441406,294.1499938964844,293.1499938964844,291.6635437011719,293.2010803222656,293.1499938964844,288.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953191667795,1.7010437503017783e-08,0.0010953021701425,-0.0435846224427223,0.0,0.0,0.0,-0.0132456012070178,60.0,6.925570964813232,-0.0,-8.179774368954895e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,0.0001028726983349,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,0.00010832992848,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,8.001212700037286e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,0.0001083299212041,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,0.0005138702690601,285.40802001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2005920410156,293.1499938964844,288.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961033403873,1.7102140148494982e-08,0.001096086227335,-0.0438242517411708,0.0,0.0,0.0,-0.0132910618558526,60.0,6.925511837005615,-0.0,-8.191490508124843e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,0.0001029438499244,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,0.0001084048490156,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,8.006746793398634e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,0.0001084048490156,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,0.0005142256850376,285.4111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2001037597656,293.1499938964844,288.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096861436963,1.7190785683851573e-08,0.0010968442074954,-0.0440558828413486,0.0,0.0,0.0,-0.0133350072428584,60.0,6.925346851348877,-0.0,-8.202824375302954e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,0.0001030127968988,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,0.0001084774557966,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,8.012109174160287e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,0.0001084774557966,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,0.0005145700997672,285.4142150878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1996154785156,293.1499938964844,288.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975960176438,1.7276690300604972e-08,0.0010975786717608,-0.0442803427577018,0.0,0.0,0.0,-0.0133775928989052,60.0,6.925083160400391,-0.0,-8.21381505033969e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,0.0001030784042086,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,0.0001085465410142,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,8.017211803235114e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,0.0001085465337382,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,0.0005148978088982,285.41729736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1991271972656,293.1499938964844,288.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098294975236,1.7358425807856293e-08,0.0010982776293531,-0.0444939061999321,0.0,0.0,0.0,-0.0134181128814816,60.0,6.924671173095703,-0.0,-8.224279213209229e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,0.0001031403444358,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,0.0001086117699742,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,8.022029942367226e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,0.0001086117699742,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,0.0005152072408236,285.42041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1986389160156,293.1499938964844,288.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989549336954,1.7435603183457715e-08,0.0010989374713972,-0.0446955561637878,0.0,0.0,0.0,-0.0134563725441694,60.0,6.924072742462158,-0.0,-8.234165704834595e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,0.0001031990686897,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,0.0001086736156139,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,8.026597060961649e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,0.0001086736083379,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,0.0005155006074346,285.4234924316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1981811523437,293.1499938964844,288.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995806660503,1.7508767768958933e-08,0.0010995630873367,-0.0448867157101631,0.0,0.0,0.0,-0.0134926438331604,60.0,6.923318386077881,-0.0,-8.243544158403895e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,0.0001032552099786,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,0.0001087327254936,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,8.03096336312592e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,0.0001087327254936,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,0.0005157809937372,285.4266052246094,294.1499938964844,293.1499938964844,291.6635437011719,293.1977233886719,293.1499938964844,288.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001786915585,1.7578710043153478e-08,0.0011001611128449,-0.0450694486498832,0.0,0.0,0.0,-0.0135273160412907,60.0,6.922433376312256,-0.0,-8.252514049900128e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0001033066655509,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,0.0001087869095499,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,8.034965139813721e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0001087869095499,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,0.0005160380387678,285.4297180175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1972351074219,293.1499938964844,288.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100726891309,1.7642815208773754e-08,0.0011007093125954,-0.0452369302511215,0.0,0.0,0.0,-0.0135590964928269,60.0,6.921330451965332,-0.0,-8.260740003152024e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,0.0001033527805702,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,0.000108835476567,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,8.038552186917514e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,0.000108835469291,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,0.0005162683664821,285.43280029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.19677734375,293.1499938964844,288.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012182803824,1.7700269694387316e-08,0.0011012005852535,-0.0453870333731174,0.0,0.0,0.0,-0.0135875791311264,60.0,6.919925212860107,-0.0,-8.268116147291948e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,0.0001033957014442,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,0.0001088806748157,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,8.041890396270901e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,0.0001088806675397,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,0.0005164828035049,285.4359130859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1963195800781,293.1499938964844,288.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016755597665,1.775374514068062e-08,0.0011016577482223,-0.0455267354846,0.0,0.0,0.0,-0.0136140892282128,60.0,6.918347358703613,-0.0,-8.274984253375808e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,0.0001034340602927,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,0.0001089210636564,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,8.044873538892716e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,0.0001089210563804,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,0.0005166743649169,285.4389953613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1958923339844,293.1499938964844,288.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020841775462,1.7801530916017327e-08,0.0011020663660019,-0.0456515736877918,0.0,0.0,0.0,-0.0136377783492207,60.0,6.9165358543396,-0.0,-8.28112405315551e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,0.0001034676970448,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,0.0001089564830181,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,8.047489973250777e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,0.0001089564830181,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,0.000516842410434,285.4421081542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1954345703125,293.1499938964844,288.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024426203221,1.7843436950215622e-08,0.0011024246923625,-0.0457610450685024,0.0,0.0,0.0,-0.0136585524305701,60.0,6.914478302001953,-0.0,-8.28650996709257e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,0.0001034973247442,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,0.0001089876896003,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,8.04979499662295e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,0.0001089876823243,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,0.0005169904325157,285.4451904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.19500732421875,293.1499938964844,288.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027582222595,1.7880351421695195e-08,0.0011027402943,-0.0458574816584587,0.0,0.0,0.0,-0.0136768529191613,60.0,6.912223815917969,-0.0,-8.291255682024713e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,0.0001035201057675,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,0.0001090116784325,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,8.051566692302004e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,0.0001090116711566,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,0.0005171042284928,285.44830322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1945495605469,293.1499938964844,288.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030009482055,1.7908728722204614e-08,0.001102983020246,-0.0459316112101078,0.0,0.0,0.0,-0.0136909205466508,60.0,6.909618377685547,-0.0,-8.294905029515577e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,0.0001035395034705,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,0.0001090321020456,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,8.053074998315424e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,0.0001090320947696,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,0.0005172010860405,285.4513854980469,294.1499938964844,293.1499938964844,291.6635437011719,293.1941223144531,293.1499938964844,288.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032074689865,1.7932887175220458e-08,0.0011031895410269,-0.045994721353054,0.0,0.0,0.0,-0.0137028964236378,60.0,6.906796932220459,-0.0,-8.298012232899057e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,0.0001035520253935,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,0.0001090452860808,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,8.054049249039963e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,0.0001090452860808,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.000517263659276,285.4544677734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1936950683594,293.1499938964844,288.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033409973606,1.794848536462723e-08,0.001103323069401,-0.0460354685783386,0.0,0.0,0.0,-0.0137106301262974,60.0,6.9036407470703125,-0.0,-8.300018805584841e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0001035585519275,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,0.0001090521618607,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,8.054556383285671e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,0.0001090521545847,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,0.0005172962555661,285.45758056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1932678222656,293.1499938964844,288.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034103808924,1.7956606868096973e-08,0.0011033924529328,-0.0460566841065883,0.0,0.0,0.0,-0.0137146562337875,60.0,6.900113582611084,-0.0,-8.301064013949144e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,0.0001035595414577,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,0.0001090532023226,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,8.054633508436382e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,0.0001090531950467,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,0.0005173012032173,285.4606628417969,294.1499938964844,293.1499938964844,291.6635437011719,293.1928405761719,293.1499938964844,288.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034209746867,1.7957836107029834e-08,0.0011034030467271,-0.0460598953068256,0.0,0.0,0.0,-0.0137152653187513,60.0,6.89629602432251,-0.0,-8.301221754436484e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,0.000103555030364,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,0.0001090484583983,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,8.054282807279378e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,0.0001090484511223,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,0.0005172786768525,285.4637451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1924133300781,293.1499938964844,288.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033728951588,1.7952212161276293e-08,0.0011033549671992,-0.0460452064871788,0.0,0.0,0.0,-0.0137124778702855,60.0,6.89216947555542,-0.0,-8.300498421931479e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,0.0001035440945997,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.0001090369332814,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,8.053431520238519e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.0001090369260055,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,0.0005172240198589,285.4668273925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1920166015625,293.1499938964844,288.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032563634216,1.7938571517106542e-08,0.0011032384354621,-0.0460095703601837,0.0,0.0,0.0,-0.0137057164683938,60.0,6.887691020965576,-0.0,-8.298743381374153e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,0.0001035270688589,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,0.0001090190053218,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,8.052107295952737e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,0.0001090189980459,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,0.0005171389784663,285.4699401855469,294.1499938964844,293.1499938964844,291.6635437011719,293.19158935546875,293.1499938964844,288.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030749883502,1.7917351158303063e-08,0.0011030570603907,-0.0459541380405426,0.0,0.0,0.0,-0.0136951971799135,60.0,6.882869720458984,-0.0,-8.296014186726097e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,0.0001035036475514,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,0.0001089943398255,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,8.050286123761907e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,0.0001089943398255,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,0.0005170219810679,285.4730224609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1911926269531,293.1499938964844,288.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028253939002,1.78881602863612e-08,0.0011028074659407,-0.045877881348133,0.0,0.0,0.0,-0.0136807262897491,60.0,6.8776936531066895,-0.0,-8.292259678910342e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,0.0001034736415022,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,0.0001089627403416,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,8.047951996559277e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,0.0001089627403416,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,0.0005168720963411,285.47607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1907958984375,293.1499938964844,288.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025056010112,1.7850764422178145e-08,0.0011024877894669,-0.0457801893353462,0.0,0.0,0.0,-0.0136621873825788,60.0,6.872148513793945,-0.0,-8.287451436217452e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,0.000103437283542,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,0.0001089244615286,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,8.045124559430405e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,0.0001089244542527,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,0.0005166905466467,285.4791564941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1903991699219,293.1499938964844,288.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021182872354,1.780546199370292e-08,0.0011021004756912,-0.0456618405878543,0.0,0.0,0.0,-0.0136397294700145,60.0,6.866247653961182,-0.0,-8.281628538497898e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,0.0001033937442116,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,0.0001088786084437,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,8.041738328756765e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,0.0001088786084437,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,0.0005164730246178,285.48223876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.19000244140625,293.1499938964844,288.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016542557626,1.7751203174043443e-08,0.0011016365606337,-0.0455200932919979,0.0,0.0,0.0,-0.0136128310114145,60.0,6.859951496124268,-0.0,-8.274657403717357e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,0.0001033397347782,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,0.0001088217322831,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,8.037537190830335e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,0.0001088217322831,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,0.0005162032321095,285.4853210449219,294.1499938964844,293.1499938964844,291.6635437011719,293.1896057128906,293.1499938964844,288.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010788148269,1.7683897013398564e-08,0.0011010611196979,-0.0453442558646202,0.0,0.0,0.0,-0.0135794654488563,60.0,6.853179931640625,-0.0,-8.266013651336834e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,0.0001032731161103,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,0.0001087515847757,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,8.032355981413275e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,0.0001087515774997,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,0.0005158704589121,285.4883728027344,294.1499938964844,293.1499938964844,291.6635437011719,293.1892395019531,293.1499938964844,288.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003690306097,1.760088430557971e-08,0.0011003514518961,-0.0451273806393146,0.0,0.0,0.0,-0.0135383130982518,60.0,6.84583044052124,-0.0,-8.255359063014114e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,0.0001031936699291,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,0.000108667925815,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,8.026176510611549e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,0.0001086679185391,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,0.0005154736572876,285.491455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1888427734375,293.1499938964844,288.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995225748047,1.7501886162563096e-08,0.0010995051125064,-0.0448687337338924,0.0,0.0,0.0,-0.0134892361238598,60.0,6.837821006774902,-0.0,-8.24266166432608e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,0.0001031025167321,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,0.0001085719341062,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,8.019086817512289e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,0.0001085719268303,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,0.0005150182987563,285.4945068359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1884765625,293.1499938964844,288.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985513217747,1.7388297024467647e-08,0.0010985339758917,-0.0445719547569751,0.0,0.0,0.0,-0.0134329264983534,60.0,6.829159259796143,-0.0,-8.228104775298561e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,0.0001030001003528,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,0.0001084640825865,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,8.01112109911628e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,0.0001084640825865,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,0.0005145067116245,285.49755859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1880798339844,293.1499938964844,288.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974601609632,1.7260679996411454e-08,0.0010974429314956,-0.0442385114729404,0.0,0.0,0.0,-0.0133696617558598,60.0,6.819839000701904,-0.0,-8.211765845089759e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,0.0001028871338348,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,0.0001083451206795,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,8.002334652701393e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,0.0001083451206795,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,0.000513942388352,285.5006103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1877136230469,293.1499938964844,288.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962565429508,1.7119910822316342e-08,0.0010962394298985,-0.0438706837594509,0.0,0.0,0.0,-0.0132998777553439,60.0,6.809886932373047,-0.0,-8.19376211325107e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,0.0001027642065309,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,0.0001082156813936,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,7.992774044396356e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,0.0001082156741176,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,0.000513328355737,285.503662109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1873474121094,293.1499938964844,288.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949467541649,1.6966740901125377e-08,0.001094929757528,-0.0434704348444938,0.0,0.0,0.0,-0.0132239451631903,60.0,6.799327373504639,-0.0,-8.174193766308235e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0001026319077936,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,0.0001080763613572,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,7.982483657542616e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,0.0001080763540812,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,0.0005126675241626,285.5066833496094,294.1499938964844,293.1499938964844,291.6635437011719,293.18701171875,293.1499938964844,288.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935370810329,1.6801884328287997e-08,0.0010935203172266,-0.0430396310985088,0.0,0.0,0.0,-0.0131422197446227,60.0,6.788188457489014,-0.0,-8.153159569701529e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,0.0001024909579427,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,0.0001079279318219,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,7.971520972205326e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,0.0001079279318219,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,0.0005119634442962,285.5097351074219,294.1499938964844,293.1499938964844,291.6635437011719,293.1866455078125,293.1499938964844,288.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920353233814,1.6626254151219655e-08,0.0010920186759904,-0.0425806380808353,0.0,0.0,0.0,-0.0130551531910896,60.0,6.776498794555664,-0.0,-8.130779605153293e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0001023417789838,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,0.000107770836621,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,7.959918002597988e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,0.000107770836621,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,0.0005112182698212,285.51275634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.186279296875,293.1499938964844,288.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904457885771,1.6440365513403776e-08,0.0010904293740168,-0.042094811797142,0.0,0.0,0.0,-0.0129630006849765,60.0,6.764288425445557,-0.0,-8.107126348022575e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,0.0001021849748212,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,0.0001076057160389,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,7.947722770040855e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,0.000107605708763,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0005104349693283,285.5157775878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1859436035156,293.1499938964844,288.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887751122936,1.6244982248281303e-08,0.0010887588141486,-0.0415841378271579,0.0,0.0,0.0,-0.0128661422058939,60.0,6.751577377319336,-0.0,-8.082302116463327e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,0.0001020212730509,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,0.0001074333267752,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,7.934989844216034e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,0.0001074333267752,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,0.0005096172681078,285.5187683105469,294.1499938964844,293.1499938964844,291.6635437011719,293.18560791015625,293.1499938964844,288.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870307451114,1.6040999639699294e-08,0.0010870147962123,-0.0410509556531906,0.0,0.0,0.0,-0.0127650201320648,60.0,6.738416194915772,-0.0,-8.056426281655149e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
