time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072780,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,0.0001018511175061,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,0.000107254149043,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,7.921755604911596e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,0.000107254141767,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,0.0005087673198431,285.52178955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.18524169921875,293.1499938964844,288.1809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852178093045,1.5828982569132677e-08,0.0010852019768208,-0.0404967330396175,0.0,0.0,0.0,-0.012659914791584,60.0,6.724826335906982,-0.0,-8.029574161128039e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,0.0001016751266433,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,0.0001070688158506,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,7.908067345852032e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,0.0001070688158506,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,0.0005078881513327,285.5247802734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1849060058594,293.1499938964844,288.1835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833425913006,1.5609687764595037e-08,0.0010833269916474,-0.0399234481155872,0.0,0.0,0.0,-0.0125512015074491,60.0,6.710844993591309,-0.0,-8.001848073035944e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,0.0001014938825392,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,0.0001068779674824,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,7.893970905570313e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,0.0001068779602064,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,0.0005069828475825,285.5277709960937,294.1499938964844,293.1499938964844,291.6635437011719,293.1845703125,293.1499938964844,288.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814114939421,1.5383859519602083e-08,0.0010813961271196,-0.0393330417573452,0.0,0.0,0.0,-0.0124392500147223,60.0,6.696502208709717,-0.0,-7.9733460722764e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.00010130800365,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,0.0001066822223947,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,7.879513577790931e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0001066822223947,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,0.0005060543189756,285.53076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1842346191406,293.1499938964844,288.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794309200718,1.5152247456740042e-08,0.00107941578608,-0.0387274771928787,0.0,0.0,0.0,-0.0123244309797883,60.0,6.681829452514648,-0.0,-7.944166213746939e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,0.0001011186104733,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,0.0001064827811205,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,7.864782674005255e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,0.0001064827738446,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,0.0005051082698628,285.53375244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1839294433594,293.1499938964844,288.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077412860468,1.491625489791204e-08,0.0010773979593068,-0.0381104126572608,0.0,0.0,0.0,-0.0122074401006102,60.0,6.666924476623535,-0.0,-7.914489685845184e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0001009251645882,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,0.0001062790761352,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,7.849737448850647e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0001062790761352,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,0.000504141964484,285.5367126464844,294.1499938964844,293.1499938964844,291.6635437011719,293.18359375,293.1499938964844,288.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753518436104,1.46752245910875e-08,0.0010753370588645,-0.0374801307916641,0.0,0.0,0.0,-0.012087951414287,60.0,6.651679039001465,-0.0,-7.884237618327462e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0001007289683911,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0001060724680428,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,7.834476855350658e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0001060724607668,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,0.0005031619220972,285.5396728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.18328857421875,293.1499938964844,288.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073261257261,1.443075525742188e-08,0.0010732468217611,-0.0368408150970935,0.0,0.0,0.0,-0.0119667584076523,60.0,6.636203765869141,-0.0,-7.853611805330729e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,0.0001005305821308,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,0.0001058635607478,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,7.819047459634021e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,0.0001058635534718,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,0.0005021709366701,285.5426330566406,294.1499938964844,293.1499938964844,291.6635437011719,293.1829528808594,293.1499938964844,288.1983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711475042626,1.4183566321435135e-08,0.0010711333015933,-0.0361943393945694,0.0,0.0,0.0,-0.0118442168459296,60.0,6.620541095733643,-0.0,-7.822706749038846e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0001003307770588,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,0.0001056531546055,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,7.803506741765887e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,0.0001056531546055,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,0.0005011729081161,285.54559326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1826477050781,293.1499938964844,288.2008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069018500857,1.3934610798571612e-08,0.0010690046474337,-0.0355431959033012,0.0,0.0,0.0,-0.0117207998409867,60.0,6.604735851287842,-0.0,-7.791641820631413e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,0.0001001298223854,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,0.0001054415333783,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,7.787876529619098e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,0.0001054415333783,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.000500169058796,285.54852294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1823425292969,293.1499938964844,288.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668772738426,1.3684216426668172e-08,0.00106686365325,-0.0348882488906383,0.0,0.0,0.0,-0.0115966685116291,60.0,6.588800430297852,-0.0,-7.76045965267258e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,9.992840932682157e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,0.0001052294464898,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,7.772211392875761e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,0.0001052294392138,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,0.0004991629975847,285.55145263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1820373535156,293.1499938964844,288.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647312738001,1.3433261614181902e-08,0.0010647177696228,-0.0342317856848239,0.0,0.0,0.0,-0.0114722605794668,60.0,6.57277250289917,-0.0,-7.729271089829126e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,9.972745465347543e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,0.0001050178252626,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,7.756581908324733e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,0.0001050178252626,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,0.0004981592064723,285.55438232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1817321777344,293.1499938964844,288.2082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625900467857,1.31828734595274e-08,0.0010625768918544,-0.0335767678916454,0.0,0.0,0.0,-0.0113481329753994,60.0,6.556698799133301,-0.0,-7.698214687934525e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.952651453204452e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,0.0001048062258632,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,7.740953151369467e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,0.0001048062185873,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,0.0004971554153598,285.5572814941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1814270019531,293.1499938964844,288.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604489361867,1.2932498627549194e-08,0.001060436014086,-0.0329217389225959,0.0,0.0,0.0,-0.0112240118905901,60.0,6.540585041046143,-0.0,-7.66722223488614e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,9.932683315128088e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,0.0001045959506882,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,7.725421892246231e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,0.0001045959434122,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,0.0004961579688824,285.5602111816406,294.1499938964844,293.1499938964844,291.6635437011719,293.18115234375,293.1499938964844,288.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058321329765,1.2683697647730696e-08,0.0010583086404949,-0.0322707891464233,0.0,0.0,0.0,-0.0111006712540984,60.0,6.524469375610352,-0.0,-7.636486998308102e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.91286797216162e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,0.0001043872834998,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,7.710009958827868e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,0.0001043872834998,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,0.0004951681476086,285.5631103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.18084716796875,293.1499938964844,288.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562100214883,1.2436800922444036e-08,0.0010561975650489,-0.0316247791051864,0.0,0.0,0.0,-0.0109782740473747,60.0,6.508383750915527,-0.0,-7.606048058050875e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,9.893258538795636e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,0.0001041807918227,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,7.694758096477017e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,0.0001041807845467,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0004941886290907,285.5660095214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1805725097656,293.1499938964844,288.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541205992922,1.2192472809147148e-08,0.0010541083756834,-0.0309854503720998,0.0,0.0,0.0,-0.0108571499586105,60.0,6.492343902587891,-0.0,-7.575984994900865e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,9.873899398371576e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,0.0001039769340422,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,7.679701229790226e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,0.0001039769267663,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,0.00049322162522,285.5688781738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1802673339844,293.1499938964844,288.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520578362047,1.1951267531173926e-08,0.0010520459618419,-0.0303542576730251,0.0,0.0,0.0,-0.0107375746592879,60.0,6.476419448852539,-0.0,-7.546364599875234e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,9.85483784461394e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,0.0001037761976476,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,7.664875738555565e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,0.0001037761976476,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,0.0004922694643028,285.57177734375,294.1499938964844,293.1499938964844,291.6635437011719,293.17999267578125,293.1499938964844,288.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500267380848,1.1713757963605076e-08,0.0010500150965526,-0.0297327022999525,0.0,0.0,0.0,-0.0106198312714695,60.0,6.460588455200195,-0.0,-7.517255085076614e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,9.836094250204042e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,0.0001035788227454,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,7.650296902284026e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,0.0001035788154695,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,0.000491333194077,285.5746459960937,294.1499938964844,293.1499938964844,291.6635437011719,293.1797180175781,293.1499938964844,288.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480296332389,1.1480221218107545e-08,0.001048018108122,-0.029121508821845,0.0,0.0,0.0,-0.0105040576308965,60.0,6.4449310302734375,-0.0,-7.488687003842642e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,9.817683167057112e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,0.0001033849403029,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,7.635977090103552e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0001033849403029,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,0.0004904135130345,285.5775146484375,294.1499938964844,293.1499938964844,291.6635437011719,293.179443359375,293.1499938964844,288.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460678022354,1.1250821607688977e-08,0.0010460566263645,-0.0285211130976676,0.0,0.0,0.0,-0.0103903347626328,60.0,6.429421424865723,-0.0,-7.460677409198979e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,9.799658437259497e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,0.0001031951396726,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,7.621958502568305e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,0.0001031951323966,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,0.0004895131569355,285.5803527832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1791687011719,293.1499938964844,288.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441472986713,1.102624658244622e-08,0.0010441362392157,-0.0279333144426345,0.0,0.0,0.0,-0.0102790035307407,60.0,6.414080619812012,-0.0,-7.433308724102974e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,9.782046254258604e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,0.000103009668237,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,7.608260057168081e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,0.000103009668237,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,0.0004886333481408,285.5832214355469,294.1499938964844,293.1499938964844,291.6635437011719,293.17889404296875,293.1499938964844,288.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422706836834,1.080680256393407e-08,0.0010422598570585,-0.0273589193820953,0.0,0.0,0.0,-0.0101702157407999,60.0,6.398935794830322,-0.0,-7.40661292297773e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,9.764863352756949e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,0.0001028287224471,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,7.594895578222349e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,0.0001028287224471,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,0.0004877750470768,285.5860595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1786499023437,293.1499938964844,288.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040439819917,1.0592707155865357e-08,0.0010404292261227,-0.0267984978854656,0.0,0.0,0.0,-0.010064079426229,60.0,6.383997440338135,-0.0,-7.380614874819005e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.748155571287498e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,0.000102652782516,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,7.581899990327656e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,0.000102652782516,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,0.0004869404365308,285.5888977050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1783752441406,293.1499938964844,288.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386594804003,1.038453500967762e-08,0.0010386491194367,-0.0262535531073808,0.0,0.0,0.0,-0.0099608795717358,60.0,6.369295120239258,-0.0,-7.355379239015748e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,9.7319258202333e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,0.0001024818775476,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,7.56927693146281e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,0.0001024818702717,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,0.0004861297202296,285.5917358398437,294.1499938964844,293.1499938964844,291.6635437011719,293.1781005859375,293.1499938964844,288.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369301307946,1.0182318099793974e-08,0.0010369200026616,-0.0257241819053888,0.0,0.0,0.0,-0.0098606320098042,60.0,6.354837417602539,-0.0,-7.330906726110697e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,9.716189379105344e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,0.000102316167613,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,7.557038043159992e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,0.000102316167613,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,0.0004853436839766,285.59454345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1778564453125,293.1499938964844,288.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352535173296,9.98625715453727e-09,0.001035243505612,-0.025210902094841,0.0,0.0,0.0,-0.0097634363919496,60.0,6.340636253356934,-0.0,-7.307218652385927e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,9.701009548734874e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,0.0001021563148242,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837951660156,0.0,0.0,7.545231346739456e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,0.0001021563148242,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,0.0004845854418817,285.5973815917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1776123046875,293.1499938964844,288.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336360428482,9.797122224597388e-09,0.0010336262639611,-0.0247157383710145,0.0,0.0,0.0,-0.009669673629105,60.0,6.326720237731934,-0.0,-7.28440312514067e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,9.686363773653284e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,0.0001020020863506,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,7.53384010749869e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,0.0001020020863506,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,0.0004838538297917,285.6001892089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1773376464844,293.1499938964844,288.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320753790438,9.61464063919948e-09,0.0010320658329874,-0.024237971752882,0.0,0.0,0.0,-0.0095792096108198,60.0,6.313088417053223,-0.0,-7.262424617238139e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,9.67227533692494e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,0.0001018537295749,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,7.52288251533173e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,0.0001018537222989,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,0.0004831500700674,285.6029968261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1770935058594,293.1499938964844,288.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305742034688,9.439103720865203e-09,0.0010305647738277,-0.0237783771008253,0.0,0.0,0.0,-0.0094921886920928,60.0,6.2997660636901855,-0.0,-7.241313682015972e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,9.65880462899804e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,0.0001017118702293,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,7.512405136367306e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,0.0001017118702293,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,0.0004824771895073,285.6058044433594,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,293.1499938964844,288.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291388025507,9.271263756716053e-09,0.0010291296057403,-0.0233389176428318,0.0,0.0,0.0,-0.0094089824706316,60.0,6.2867751121521,-0.0,-7.221156295145192e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,9.645849058870226e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,0.000101575446024,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,7.502328662667423e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,0.0001015754387481,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,0.0004818300367332,285.6086120605469,294.1499938964844,293.1499938964844,291.6635437011719,293.1766052246094,293.1499938964844,288.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277583496645,9.109844434362913e-09,0.0010277492692694,-0.0229162573814392,0.0,0.0,0.0,-0.0093289604410529,60.0,6.274089813232422,-0.0,-7.201797558309408e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,9.633548324927688e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,0.0001014459121506,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,7.492761506000534e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,0.0001014459121506,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,0.0004812155675608,285.61138916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1763610839844,293.1499938964844,288.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264477459713,8.956583918973138e-09,0.0010264387819916,-0.0225149504840374,0.0,0.0,0.0,-0.0092529822140932,60.0,6.261751651763916,-0.0,-7.183440686731046e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,9.621801291359589e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,0.0001013222135952,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,7.483625086024404e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,0.0001013222135952,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,0.000480628805235,285.6141662597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1761169433594,293.1499938964844,288.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025196048431,8.810227214439692e-09,0.0010251872008666,-0.0221317112445831,0.0,0.0,0.0,-0.0091804275289177,60.0,6.249709129333496,-0.0,-7.165932913721917e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,9.610749111743644e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,0.0001012058273772,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50262451171875,0.0,0.0,7.475028542103246e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,0.0001012058273772,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,0.000480076734675,285.6169738769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1758728027344,293.1499938964844,288.2615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240183910354,8.672522255892545e-09,0.0010240096598863,-0.021771116182208,0.0,0.0,0.0,-0.0091121606528759,60.0,6.23804235458374,-0.0,-7.149479586132659e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.600267367204653e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,0.0001010954511002,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,7.466876559192315e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,0.0001010954511002,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,0.0004795531567651,285.6197509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1756591796875,293.1499938964844,288.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229013860225,8.541925389238259e-09,0.001022892887704,-0.0214291270822286,0.0,0.0,0.0,-0.0090474179014563,60.0,6.226695537567139,-0.0,-7.133892410138287e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080871582031,0.0,0.0,9.590462286723778e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,0.0001009921979857,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50799560546875,0.0,0.0,7.459249900421128e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,0.0001009921979857,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080261230469,0.0,0.0,0.0004790633684024,285.6224975585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1754150390625,293.1499938964844,288.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218566749244,8.419760888500605e-09,0.0010218482930213,-0.0211092140525579,0.0,0.0,0.0,-0.0089868558570742,60.0,6.215686798095703,-0.0,-7.119327705140678e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,9.58137316047214e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,0.0001008964827633,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,7.452180580003187e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,0.0001008964827633,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,0.0004786093195434,285.6252746582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1752014160156,293.1499938964844,288.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208880994468,8.306509258204642e-09,0.001020879833959,-0.0208126343786716,0.0,0.0,0.0,-0.0089307120069861,60.0,6.205183506011963,-0.0,-7.105838761845007e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,9.572875569574536e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,0.0001008070030366,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,7.445571827702224e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,0.0001008069957606,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.0,0.0,0.00047818486928,285.6280517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1749572753906,293.1499938964844,288.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019982737489,8.200638390576387e-09,0.0010199744720011,-0.0205353796482086,0.0,0.0,0.0,-0.0088782273232936,60.0,6.194999694824219,-0.0,-7.093240128597246e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,9.565026994096117e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,0.0001007243481581,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159912109375,0.0,0.0,7.439466571668163e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,0.0001007243481581,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160217285156,0.0,0.0,0.00047779281158,285.6307983398437,294.1499938964844,293.1499938964844,291.6635437011719,293.1747436523437,293.1499938964844,288.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191462934017,8.102845505675305e-09,0.0010191382607445,-0.0202792733907699,0.0,0.0,0.0,-0.0088297463953495,60.0,6.185172080993652,-0.0,-7.081613517812002e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
