time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075120,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,9.55803188844584e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,0.0001006506936391,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,7.434026338160038e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,0.0001006506863632,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,0.0004774433909915,285.6335754394531,294.1499938964844,293.1499938964844,291.6635437011719,293.17449951171875,293.1499938964844,288.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184010025113,8.015693886420651e-09,0.0010183929698541,-0.0200510323047637,0.0,0.0,0.0,-0.0087865414097905,60.0,6.175820827484131,-0.0,-7.071259489066507e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,9.55147697823122e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,0.0001005816593533,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,7.42892807465978e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,0.0001005816593533,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,0.0004771159728989,285.6363220214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1742858886719,293.1499938964844,288.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177025105804,7.934021439837124e-09,0.0010176945943385,-0.019837137311697,0.0,0.0,0.0,-0.0087460530921816,60.0,6.166762828826904,-0.0,-7.061563422894326e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,9.54585339059122e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,0.0001005224476102,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,7.424553768942133e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,0.0001005224403343,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240173339844,0.0,0.0,0.0004768350627273,285.6390686035156,294.1499938964844,293.1499938964844,291.6635437011719,293.174072265625,293.1499938964844,288.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171032045036,7.863954820663821e-09,0.001017095404677,-0.0196536369621753,0.0,0.0,0.0,-0.0087113175541162,60.0,6.158182144165039,-0.0,-7.05325007288593e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,9.54073402681388e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,0.0001004685327643,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,7.420572364935651e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,0.0001004685327643,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,0.0004765793273691,285.6418151855469,294.1499938964844,293.1499938964844,291.6635437011719,293.1738586425781,293.1499938964844,288.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165576823055,7.800166734739378e-09,0.001016549882479,-0.0194865781813859,0.0,0.0,0.0,-0.0086796954274177,60.0,6.149921417236328,-0.0,-7.045686345463764e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,9.536447032587604e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293273925781,0.0,0.0,0.0001004233854473,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,7.417237793561071e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,0.0001004233854473,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293273925781,0.0,0.0,0.0004763651813846,285.6445617675781,294.1499938964844,293.1499938964844,291.6635437011719,293.17364501953125,293.1499938964844,288.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161007521674,7.746752572757032e-09,0.0010160930687561,-0.019346684217453,0.0,0.0,0.0,-0.0086532151326537,60.0,6.142075538635254,-0.0,-7.039355409688143e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,9.532904368825255e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.531982421875,0.0,0.0,0.0001003860816126,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,7.41448238841258e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,0.0001003860816126,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.531982421875,0.0,0.0,0.0004761882300954,285.6473083496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1734313964844,293.1499938964844,288.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015723333694,7.702613658011614e-09,0.0010157155338674,-0.0192310847342014,0.0,0.0,0.0,-0.0086313327774405,60.0,6.134668827056885,-0.0,-7.034126525695683e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,9.53010530793108e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0001003566139843,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,7.412305421894416e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,0.0001003566067083,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,0.0004760484152939,285.6500244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1732177734375,293.1499938964844,288.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154250776395,7.667740220540509e-09,0.0010154173942282,-0.0191397499293088,0.0,0.0,0.0,-0.0086140446364879,60.0,6.127630233764648,-0.0,-7.02999614077271e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,9.528086957288906e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,0.0001003353536361,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,7.410735270241275e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,0.0001003353536361,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,0.0004759475705213,285.6527709960937,294.1499938964844,293.1499938964844,291.6635437011719,293.1730041503906,293.1499938964844,288.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152098257094,7.642587007694601e-09,0.0010152022587135,-0.0190738700330257,0.0,0.0,0.0,-0.0086015742272138,60.0,6.121129989624023,-0.0,-7.027018256167139e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399780273437,0.0,0.0,9.52678092289716e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,0.0001003216020762,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,7.409720274154097e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,0.0001003216020762,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,0.0004758823488373,285.655517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1727905273437,293.1499938964844,288.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150707093998,7.626315579045695e-09,0.0010150630259886,-0.0190312564373016,0.0,0.0,0.0,-0.0085935080423951,60.0,6.114998817443848,-0.0,-7.025091974810493e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.52573391259648e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,0.0001003105717245,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,7.408905366901308e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,0.0001003105717245,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,0.000475830049254,285.6582336425781,294.1499938964844,293.1506042480469,291.6639099121094,293.172607421875,293.1500549316406,288.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149590671062,7.613262908989782e-09,0.0010149515001103,-0.0189970713108778,0.0,0.0,0.0,-0.0085870372131466,60.0,6.109476566314697,-0.0,-7.023547254902951e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.52415430219844e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,0.0001002939461614,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,7.407677185256034e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,0.0001002939461614,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,0.0004757511487696,285.6609802246094,294.1499938964844,293.15240478515625,291.6650390625,293.17242431640625,293.1503601074219,288.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147908469662,7.593587980636585e-09,0.0010147832799702,-0.0189455393701791,0.0,0.0,0.0,-0.0085772844031453,60.0,6.104737758636475,-0.0,-7.021218806357865e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,9.522170148557052e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,0.0001002730496111,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,7.406133954646066e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,0.0001002730423351,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478515625,0.0,0.0,0.000475652021123,285.6636962890625,294.1499938964844,293.1553649902344,291.6669006347656,293.1722412109375,293.1509704589844,288.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568861093432133e-09,0.0010145718697458,-0.0188807770609855,0.0,0.0,0.0,-0.0085650254040956,60.0,6.100765228271484,-0.0,-7.018292791372005e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,9.519635932520032e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,0.0001002463613986,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,7.404162897728384e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,0.0001002463613986,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,0.0004755254485644,285.6664123535156,294.1499938964844,293.1594543457031,291.66943359375,293.172119140625,293.152099609375,288.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143094696104,7.537286350611794e-09,0.0010143019026145,-0.0187980812042951,0.0,0.0,0.0,-0.0085493735969066,60.0,6.097828388214111,-0.0,-7.014557468210114e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531921386719,0.0,0.0,9.516756108496338e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531616210937,0.0,0.0,0.0001002160352072,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,7.401922630378976e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531616210937,0.0,0.0,0.0001002160352072,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,0.0004753815883304,285.6691589355469,294.1499938964844,293.1646423339844,291.6726989746094,293.17205810546875,293.1536865234375,288.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140025988221,7.501404830634328e-09,0.0010139950318261,-0.0187041033059358,0.0,0.0,0.0,-0.0085315853357315,60.0,6.095612525939941,-0.0,-7.010314106992156e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,9.513358963886276e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,0.0001001802593236,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,7.399280730169266e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,0.0001001802593236,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,0.0004752119129989,285.671875,294.1499938964844,293.1708984375,291.6766052246094,293.1720275878906,293.1558837890625,288.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136406635865,7.45907513532984e-09,0.0010136332130059,-0.0185932368040084,0.0,0.0,0.0,-0.0085106007754802,60.0,6.094372272491455,-0.0,-7.005309043961462e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,9.509506344329566e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,0.0001001396958599,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,7.396284490823746e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,0.000100139688584,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,0.0004750194493681,285.6745910644531,294.1499938964844,293.1781921386719,291.68115234375,293.17205810546875,293.15875244140625,288.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132301831617,7.411074864904776e-09,0.0010132227325811,-0.0184675175696611,0.0,0.0,0.0,-0.0084868054836988,60.0,6.093998908996582,-0.0,-6.999636781301889e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,9.505212074145676e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,0.0001000944685074,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,7.392944098683074e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,0.0001000944685074,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,0.0004748049250338,285.67730712890625,294.1499938964844,293.1864929199219,291.68634033203125,293.1721496582031,293.16217041015625,288.31304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127725545316,7.357565667831523e-09,0.0010127652203664,-0.0183273684233427,0.0,0.0,0.0,-0.008460278622806,60.0,6.094377040863037,-0.0,-6.99331508258183e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5637512207031,0.0,0.0,9.500481246504933e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,0.0001000446573016,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,7.389264646917582e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,0.0001000446500256,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,0.0004745686310343,285.6800231933594,294.1499938964844,293.19580078125,291.692138671875,293.17236328125,293.1664733886719,288.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122685926035,7.298625703811011e-09,0.0010122612584382,-0.0181729942560195,0.0,0.0,0.0,-0.00843105930835,60.0,6.095802307128906,-0.0,-6.986356027027797e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,9.495319682173432e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,9.999030589824542e-05,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,7.385250501101837e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,9.99902986222878e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663146972656,0.0,0.0,0.0004743108293041,285.6827087402344,294.1499938964844,293.2060241699219,291.69854736328125,293.172607421875,293.1713562011719,288.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117186466231,7.234318033511044e-09,0.0010117113124579,-0.0180045589804649,0.0,0.0,0.0,-0.0083991792052984,60.0,6.097917079925537,-0.0,-6.978766720067142e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,9.489731019129977e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689697265625,0.0,0.0,9.99314506771043e-05,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,7.380903116427362e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,9.993144340114668e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689697265625,0.0,0.0,0.0004740316362585,285.6854248046875,294.1499938964844,293.2171630859375,291.7055053710937,293.1729736328125,293.1772155761719,288.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011123182252,7.164684401317345e-09,0.001011115964502,-0.0178221743553876,0.0,0.0,0.0,-0.0083646597340703,60.0,6.1010355949401855,-0.0,-6.970553556584491e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,9.483775647822767e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,9.986873192247005e-05,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,7.376271241810173e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,9.986873192247005e-05,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,0.0004737341660074,285.6881408691406,294.1499938964844,293.22918701171875,291.7130126953125,293.1734619140625,293.1836853027344,288.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104886023327,7.090481979332708e-09,0.0010104815009981,-0.0176278185099363,0.0,0.0,0.0,-0.0083278743550181,60.0,6.104787349700928,-0.0,-6.961806775507284e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5742492675781,0.0,0.0,9.477412822889164e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57421875,0.0,0.0,9.980172762880102e-05,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,7.371322135441005e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5742492675781,0.0,0.0,9.980172762880102e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57421875,0.0,0.0,0.0004734162939712,285.6908264160156,294.1499938964844,293.2420959472656,291.7210693359375,293.1740417480469,293.1910705566406,288.3244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098105994984,7.0112036176794845e-09,0.0010098036145791,-0.0174201671034097,0.0,0.0,0.0,-0.0082885725423693,60.0,6.109444618225098,-0.0,-6.952468112331189e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,9.470758232055232e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,9.973165288101882e-05,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767822265625,0.0,0.0,7.366146746790037e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,9.973165288101882e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,0.0004730838991235,285.6935119628906,294.1499938964844,293.2557983398437,291.7296447753906,293.1747436523437,293.19903564453125,288.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091016301885,6.928295270824947e-09,0.0010090946452692,-0.0172030050307512,0.0,0.0,0.0,-0.0082474714145064,60.0,6.114711284637451,-0.0,-6.94270809731279e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,9.463772585149854e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,9.965809294953942e-05,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,7.360713789239526e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,9.965809294953942e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,0.0004727349733002,285.6962280273437,294.1499938964844,293.27032470703125,291.7387084960937,293.1755676269531,293.2078552246094,288.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083572706207,6.841260447032482e-09,0.0010083504021167,-0.0169750321656465,0.0,0.0,0.0,-0.008204324170947,60.0,6.120811462402344,-0.0,-6.932469887033221e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,9.456554107600824e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,9.958208102034404e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58203125,0.0,0.0,7.35509893274866e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,9.958207374438643e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,0.0004723743768408,285.69891357421875,294.1499938964844,293.2855834960937,291.7482604980469,293.176513671875,293.2172546386719,288.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075881145894,6.7513208357183885e-09,0.0010075813625007,-0.0167394466698169,0.0,0.0,0.0,-0.0081597380340099,60.0,6.127539157867432,-0.0,-6.921897721667848e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,9.449127537664026e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,9.95038717519492e-05,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,7.34932254999876e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,9.95038717519492e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,0.0004720034194178,285.7015991210937,294.1499938964844,293.3016052246094,291.7582702636719,293.1776123046875,293.2273864746094,288.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067968396469,6.658791296132449e-09,0.0010067902039736,-0.0164970755577087,0.0,0.0,0.0,-0.0081138666719198,60.0,6.135022640228272,-0.0,-6.911029970524396e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,9.441551810596138e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,9.942409087670968e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872497558594,0.0,0.0,7.343430479522794e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,9.942409087670968e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,0.0004716249823104,285.70428466796875,294.1499938964844,293.3182983398437,291.7687072753906,293.1788024902344,293.2380676269531,288.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059896158054,6.564400578668028e-09,0.0010059830965474,-0.0162498261779546,0.0,0.0,0.0,-0.0080670733004808,60.0,6.143102169036865,-0.0,-6.89995189873116e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,9.433872764930128e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,9.934323315974324e-05,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,7.337458373513073e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,9.934323315974324e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58990478515625,0.0,0.0,0.0004712414229288,285.7069396972656,294.1499938964844,293.335693359375,291.7795715332031,293.18017578125,293.24951171875,288.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051714489236,6.468734436992918e-09,0.0010051650460809,-0.0159992314875125,0.0,0.0,0.0,-0.0080196475610136,60.0,6.152033805847168,-0.0,-6.88873385001898e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,9.426165343029425e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.592529296875,0.0,0.0,9.926206985255703e-05,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59246826171875,0.0,0.0,7.331463712034747e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,9.926206985255703e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.592529296875,0.0,0.0,0.0004708564083557,285.7096252441406,294.1499938964844,293.35369873046875,291.79083251953125,293.1816711425781,293.261474609375,288.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043502552434,6.37270458625494e-09,0.0010043438524007,-0.015747683122754,0.0,0.0,0.0,-0.007972041144967,60.0,6.161540508270264,-0.0,-6.877481695255483e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,9.418491390533744e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,9.91812557913363e-05,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,7.325494516408071e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,9.91812557913363e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951232910156,0.0,0.0,0.0004704730527009,285.7122802734375,294.1499938964844,293.3723449707031,291.802490234375,293.1833190917969,293.27398681640625,288.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035325540229,6.277088626660543e-09,0.0010035262675955,-0.0154972141608595,0.0,0.0,0.0,-0.0079246405512094,60.0,6.171751976013184,-0.0,-6.866287094453585e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,9.410911297891288e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,9.91014385363087e-05,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,7.319598807953298e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,9.910143126035108e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,0.0004700944409705,285.7149658203125,294.1499938964844,293.3915405273437,291.8144836425781,293.1850891113281,293.2870483398437,288.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027248645201,6.182648171204619e-09,0.001002718694508,-0.0152498232200741,0.0,0.0,0.0,-0.0078778220340609,60.0,6.182615280151367,-0.0,-6.855239575997987e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,9.403497097082436e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,9.90233602351509e-05,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,7.313831883948296e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,9.90233602351509e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,0.0004697240656241,285.7176208496094,294.1499938964844,293.41131591796875,291.82684326171875,293.18707275390625,293.3007202148437,288.34716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019348701462,6.090273618752917e-09,0.0010019287001341,-0.0150078404694795,0.0,0.0,0.0,-0.0078320279717445,60.0,6.194291591644287,-0.0,-6.844442168585374e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,9.396301175002009e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029357910156,0.0,0.0,9.89475884125568e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,7.308235217351466e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,9.894758113659918e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029357910156,0.0,0.0,0.000469364633318,285.72027587890625,294.1499938964844,293.4316101074219,291.83953857421875,293.18914794921875,293.3148498535156,288.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011680424213,6.000620000889967e-09,0.0010011621052399,-0.0147729832679033,0.0,0.0,0.0,-0.0077875824645161,60.0,6.206589221954346,-0.0,-6.833970900288477e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,9.389418119098993e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60552978515625,0.0,0.0,9.88751053228043e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,7.302882295334712e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60552978515625,0.0,0.0,9.887509804684667e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,0.000469020800665,285.7229309082031,294.1499938964844,293.4523620605469,291.8525085449219,293.19146728515625,293.32958984375,288.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004346258938,5.914862821754241e-09,0.0010004288051277,-0.0145483314990997,0.0,0.0,0.0,-0.0077450689859688,60.0,6.2197699546813965,-0.0,-6.82396219531256e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.608154296875,0.0,0.0,9.38284065341577e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,9.880584548227488e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080627441406,0.0,0.0,7.297766569536179e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,9.880583820631728e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,0.0004686922766268,285.7255859375,294.1499938964844,293.4736022949219,291.86578369140625,293.19390869140625,293.3448181152344,288.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.832917704395868e-09,0.0009997279848903,-0.0143336625769734,0.0,0.0,0.0,-0.0077044446952641,60.0,6.233580589294434,-0.0,-6.814405395516587e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107177734375,0.0,0.0,9.376715024700388e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107177734375,0.0,0.0,9.874132956610993e-05,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,7.29300154489465e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107177734375,0.0,0.0,9.874132956610993e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,0.0004683862498495,285.7282409667969,294.1499938964844,293.4952697753906,291.8793334960937,293.196533203125,293.3605651855469,288.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990810649469,5.7565898714528885e-09,0.0009990752441808,-0.014133708551526,0.0,0.0,0.0,-0.00766660599038,60.0,6.248154640197754,-0.0,-6.805509400464872e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,9.371002670377492e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,9.868117922451348e-05,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,7.28855884517543e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,9.868117922451348e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,0.0004681009158957,285.7308654785156,294.1499938964844,293.5173034667969,291.89312744140625,293.1993103027344,293.37664794921875,288.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984724456444,5.685421911039157e-09,0.0009984667412936,-0.0139472689479589,0.0,0.0,0.0,-0.0076313246972858,60.0,6.26333475112915,-0.0,-6.797220208909496e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,9.36590731726028e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158752441406,0.0,0.0,9.862752631306648e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158142089844,0.0,0.0,7.284595631062984e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,9.862752631306648e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158752441406,0.0,0.0,0.0004678464028984,285.7335205078125,294.1499938964844,293.53973388671875,291.9071350097656,293.2023010253906,293.393310546875,288.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979294845834,5.6219420230263495e-09,0.0009979238966479,-0.0137809691950678,0.0,0.0,0.0,-0.0075998548418283,60.0,6.279397964477539,-0.0,-6.789830564457588e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,9.361338015878572e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,9.857941040536387e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,7.281042053364217e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,9.857941040536387e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,0.0004676181706599,285.73614501953125,294.1499938964844,293.5625,291.9213562011719,293.2054443359375,293.4103698730469,288.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974425192922,5.565011562680411e-09,0.0009974370477721,-0.0136318271979689,0.0,0.0,0.0,-0.0075716315768659,60.0,6.29609489440918,-0.0,-6.783206885074834e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
