time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077460,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,9.357495582662524e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,9.85389488050714e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,7.278053817572072e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,9.85389415291138e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,0.0004674262308981,285.7388000488281,294.1499938964844,293.5855712890625,291.935791015625,293.2087707519531,293.42791748046875,288.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970330866053,5.517137857680154e-09,0.0009970276150852,-0.0135064097121357,0.0,0.0,0.0,-0.0075478982180356,60.0,6.313600063323975,-0.0,-6.777639072197418e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,9.354526264360176e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,9.850767673924564e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235656738281,0.0,0.0,7.27574442862533e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,9.850767673924564e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,0.0004672779177781,285.7414245605469,294.1499938964844,293.6089172363281,291.95037841796875,293.2122497558594,293.4458923339844,288.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967166697606,5.480143006053595e-09,0.0009967111982405,-0.0134094916284084,0.0,0.0,0.0,-0.007529558148235,60.0,6.331897735595703,-0.0,-6.773338157017862e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,9.352449706057088e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,9.848581248661505e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,7.274129166034982e-05,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,9.848581248661505e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,0.0004671741917263,285.7440490722656,294.1499938964844,293.6324768066406,291.96514892578125,293.2159118652344,293.4643249511719,288.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964953642338,5.4542699245985204e-09,0.0009964898927137,-0.0133417099714279,0.0,0.0,0.0,-0.0075167310424149,60.0,6.350971221923828,-0.0,-6.77033185070286e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,9.351771586807443e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,9.84786674962379e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,7.273601659107953e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,9.84786674962379e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,0.0004671402857638,285.7466735839844,294.1499938964844,293.6562805175781,291.98004150390625,293.21978759765625,293.4833068847656,288.37188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964229539036,5.445815798310605e-09,0.0009964174823835,-0.0133195621892809,0.0,0.0,0.0,-0.0075125396251678,60.0,6.371061325073242,-0.0,-6.769349170099305e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313781738281,0.0,0.0,9.352257620776072e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,9.848378977039828e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,7.27397928130813e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,9.848378249444067e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313171386719,0.0,0.0,0.0004671645874623,285.74932861328125,294.1499938964844,293.6802673339844,291.9950561523437,293.22381591796875,293.50274658203125,288.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964746423065,5.45187184286533e-09,0.0009964691707864,-0.0133354272693395,0.0,0.0,0.0,-0.0075155417434871,60.0,6.392035007476807,-0.0,-6.770052607407706e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,9.354607027489692e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,9.850852802628653e-05,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,7.275807001860812e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,9.850852802628653e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,0.0004672819341067,285.751953125,294.1499938964844,293.70440673828125,292.0101623535156,293.2279968261719,293.52276611328125,288.3763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967248188331,5.481142206775757e-09,0.000996719347313,-0.0134121095761656,0.0,0.0,0.0,-0.0075300517491996,60.0,6.414090633392334,-0.0,-6.773454686026525e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,9.359239629702644e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,9.85573133220896e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,7.279410056071356e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,9.8557306046132e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,0.0004675133386626,285.75457763671875,294.1499938964844,293.7286682128906,292.0253601074219,293.2323913574219,293.5433959960937,288.3786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972183033823,5.538856040487872e-09,0.0009972127154469,-0.0135633070021867,0.0,0.0,0.0,-0.0075586619786918,60.0,6.437463760375977,-0.0,-6.780165051623045e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,9.366181620862336e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390686035156,0.0,0.0,9.863041486823931e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390075683594,0.0,0.0,7.28480881662108e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390686035156,0.0,0.0,9.86304075922817e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390380859375,0.0,0.0,0.0004678601108025,285.7572021484375,294.1499938964844,293.75299072265625,292.0406188964844,293.2369079589844,293.5646057128906,288.3808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979576570913,5.625341970016961e-09,0.0009979520691558,-0.013789877295494,0.0,0.0,0.0,-0.0076015358790755,60.0,6.462044715881348,-0.0,-6.790226336761408e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64166259765625,0.0,0.0,9.37555159907788e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64166259765625,0.0,0.0,9.872908412944524e-05,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,7.292097143363208e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64166259765625,0.0,0.0,9.872908412944524e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,0.0004683281586039,285.75982666015625,294.1499938964844,293.77740478515625,292.055908203125,293.2416381835937,293.5867004394531,288.38311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989559184759,5.742081921056297e-09,0.0009989502141252,-0.0140957031399011,0.0,0.0,0.0,-0.0076594087295234,60.0,6.4884233474731445,-0.0,-6.8038190192965e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,9.387512545799837e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,9.885503823170438e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,7.301400182768703e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,9.885503823170438e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441955566406,0.0,0.0,0.0004689256311394,285.762451171875,294.1499938964844,293.8018493652344,292.0712585449219,293.2465209960937,293.6095275878906,288.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002302005887,5.891100052224374e-09,0.0010002243798226,-0.0144860809668898,0.0,0.0,0.0,-0.0077332821674644,60.0,6.516273498535156,-0.0,-6.82119036810036e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468200683594,0.0,0.0,9.402159048477188e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468200683594,0.0,0.0,9.900927398120984e-05,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6467590332031,0.0,0.0,7.312791422009468e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468200683594,0.0,0.0,9.900926670525224e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,0.0004696572432294,285.7650756835937,294.1499938964844,293.8262939453125,292.08660888671875,293.2515869140625,293.6332092285156,288.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017905151471,6.073573644016505e-09,0.0010017844615504,-0.0149640943855047,0.0,0.0,0.0,-0.0078237419947981,60.0,6.545807361602783,-0.0,-6.842491018232978e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,9.419471462024376e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,9.919158037519082e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493530273437,0.0,0.0,7.326257036766037e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,9.919158037519082e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,0.0004705220344476,285.7677001953125,294.1499938964844,293.8507080078125,292.1019287109375,293.2568359375,293.65777587890625,288.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036349995061,6.289264220527002e-09,0.0010036287130787,-0.015529110096395,0.0,0.0,0.0,-0.0079306680709123,60.0,6.5770263671875,-0.0,-6.867712443181517e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,9.439481800654904e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519775390625,0.0,0.0,9.94022993836552e-05,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,7.341820310102776e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,9.94022993836552e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519775390625,0.0,0.0,0.0004715216055046,285.7703552246094,294.1499938964844,293.87506103515625,292.11724853515625,293.26226806640625,293.6834411621094,288.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057669132947,6.5385723502231485e-09,0.0010057603940367,-0.0161821711808443,0.0,0.0,0.0,-0.0080542601644992,60.0,6.610227108001709,-0.0,-6.896922855048615e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,9.462142043048516e-05,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,9.964091441361234e-05,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.654541015625,0.0,0.0,7.359444862231612e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,9.964091441361234e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,0.0004726535116788,285.7729797363281,294.1499938964844,293.8992919921875,292.13250732421875,293.26788330078125,293.7099304199219,288.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081811342388,6.820886078173771e-09,0.0010081742657348,-0.0169216655194759,0.0,0.0,0.0,-0.0081942146643996,60.0,6.64500093460083,-0.0,-6.930074647470974e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,9.487613715464248e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,9.990914986701682e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,7.379255839623511e-05,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,9.99091425910592e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571655273437,0.0,0.0,0.0004739258729387,285.775634765625,294.1499938964844,293.9234313964844,292.147705078125,293.2737121582031,293.737548828125,288.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108950082212,7.1382362243355155e-09,0.0010108877904713,-0.0177529025822877,0.0,0.0,0.0,-0.0083515383303165,60.0,6.681896209716797,-0.0,-6.967435695059977e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598205566406,0.0,0.0,9.515452984487638e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,0.0001002023127512,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65972900390625,0.0,0.0,7.400909089483321e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,0.0001002023127512,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597595214844,0.0,0.0,0.0004753165412694,285.7782897949219,294.1499938964844,293.9474182128906,292.162841796875,293.2797241210937,293.7659606933594,288.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138610377907,7.485089881242857e-09,0.0010138535872101,-0.0186613742262125,0.0,0.0,0.0,-0.0085234874859452,60.0,6.720346927642822,-0.0,-7.008384983464566e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,9.545854845782742e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,0.0001005224548862,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,7.424554496537894e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,0.0001005224548862,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,0.0004768351500388,285.78094482421875,294.1499938964844,293.9712219238281,292.1778564453125,293.285888671875,293.79510498046875,288.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171001777052,7.863860673751333e-09,0.0010170922614634,-0.0196533929556608,0.0,0.0,0.0,-0.0087112598121166,60.0,6.760391712188721,-0.0,-7.053239414744894e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,9.578836761647835e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,0.0001008697727229,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649780273437,0.0,0.0,7.45020734029822e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,0.0001008697654469,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,0.0004784826596733,285.7836303710937,294.1499938964844,293.99481201171875,292.1927490234375,293.2922668457031,293.82489013671875,288.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206141741946,8.274780860517694e-09,0.0010206059087067,-0.0207295455038547,0.0,0.0,0.0,-0.0089149698615074,60.0,6.802164554595947,-0.0,-7.102062227204442e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676940917969,0.0,0.0,9.613838483346626e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,0.0001012383581837,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676025390625,0.0,0.0,7.477431063307449e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,0.0001012383581837,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676330566406,0.0,0.0,0.0004802311013918,285.7862854003906,294.1499938964844,294.01812744140625,292.2075500488281,293.2987976074219,293.85516357421875,288.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024343422614,8.710876464590456e-09,0.0010243346914649,-0.0218715537339448,0.0,0.0,0.0,-0.009131159633398,60.0,6.8454108238220215,-0.0,-7.154060455150103e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,9.651091386331244e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,0.0001016306487144,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,7.50640538171865e-05,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,0.0001016306487144,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702880859375,0.0,0.0,0.0004820919421035,285.7889709472656,294.1499938964844,294.04119873046875,292.22216796875,293.3055114746094,293.8857116699219,288.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283124865964,9.175012749551572e-09,0.0010283034062013,-0.0230868998914957,0.0,0.0,0.0,-0.0093612512573599,60.0,6.890081882476807,-0.0,-7.209610686231829e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,9.690292790764944e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729431152344,0.0,0.0,0.0001020434574456,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,7.536895282100886e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,0.0001020434574456,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729431152344,0.0,0.0,0.0004840501351282,285.79168701171875,294.1499938964844,294.06396484375,292.23663330078125,293.3124084472656,293.9164428710937,288.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324892355129,9.663430056150446e-09,0.0010324795730412,-0.0243657156825065,0.0,0.0,0.0,-0.0096033802255988,60.0,6.936246395111084,-0.0,-7.268297963491932e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756286621094,0.0,0.0,9.731355385156348e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756286621094,0.0,0.0,0.0001024758676066,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755676269531,0.0,0.0,7.568833098048344e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756286621094,0.0,0.0,0.0001024758676066,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67559814453125,0.0,0.0,0.0004861012857872,285.7943725585937,294.1499938964844,294.0863952636719,292.2509155273437,293.3194885253906,293.9471435546875,288.4125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368643561378,1.0175037701287692e-08,0.0010368542280048,-0.025705125182867,0.0,0.0,0.0,-0.0098570045083761,60.0,6.983705997467041,-0.0,-7.330027074203826e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,9.77379531832412e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,0.0001029227787512,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6782531738281,0.0,0.0,7.60184193495661e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,0.0001029227787512,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,0.0004882212670054,285.7970886230469,294.1499938964844,294.1084289550781,292.2649841308594,293.32672119140625,293.9776611328125,288.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413861600682,1.0703811170742485e-08,0.0010413754498586,-0.0270893312990665,0.0,0.0,0.0,-0.0101191392168402,60.0,7.0322113037109375,-0.0,-7.394100975943729e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,9.817609679885209e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,0.0001033841617754,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809387207031,0.0,0.0,7.6359196100384e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,0.0001033841617754,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,0.0004904098459519,285.7998046875,294.1499938964844,294.1300964355469,292.2788391113281,293.3341369628906,294.0076904296875,288.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460544144734,1.1249706055593832e-08,0.0010460432386025,-0.0285181980580091,0.0,0.0,0.0,-0.0103897619992494,60.0,7.081746578216553,-0.0,-7.460542406079186e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,9.862207662081346e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68365478515625,0.0,0.0,0.0001038538030115,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,7.670607010368258e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,0.0001038538030115,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68365478515625,0.0,0.0,0.000492637627758,285.80255126953125,294.1499938964844,294.1513366699219,292.2924499511719,293.3417053222656,294.0373229980469,288.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508062550798,1.1805374455775564e-08,0.0010507944971323,-0.0299724675714969,0.0,0.0,0.0,-0.0106652295216918,60.0,7.131989479064941,-0.0,-7.528477397045209e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864013671875,0.0,0.0,9.907457570079714e-05,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863708496094,0.0,0.0,0.0001043303054757,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,7.705801544943824e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863708496094,0.0,0.0,0.0001043303054757,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863708496094,0.0,0.0,0.0004948979476466,285.8052978515625,294.1499938964844,294.1720886230469,292.3058166503906,293.34942626953125,294.06622314453125,288.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556274792179,1.2369161694891773e-08,0.0010556151391938,-0.0314477942883968,0.0,0.0,0.0,-0.0109447222203016,60.0,7.182799816131592,-0.0,-7.59771978664503e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891174316406,0.0,0.0,9.952930122381076e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,0.0001048091580742,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,7.741169247310609e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,0.0001048091507982,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,0.0004971693851985,285.8080444335937,294.1499938964844,294.1923828125,292.3189392089844,293.3572998046875,294.0943298339844,288.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060472568497,1.2935730708818484e-08,0.0010604596463963,-0.0329301990568637,0.0,0.0,0.0,-0.0112255942076444,60.0,7.23392391204834,-0.0,-7.667622980989108e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,9.998274617828427e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,0.0001052866573445,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917724609375,0.0,0.0,7.776437269058079e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,0.0001052866573445,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,0.0004994344781152,285.8108215332031,294.1499938964844,294.212158203125,292.33172607421875,293.36529541015625,294.1216735839844,288.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653039207682,1.3500708107017091e-08,0.0010652904165908,-0.03440822660923,0.0,0.0,0.0,-0.0115056755021214,60.0,7.285109996795654,-0.0,-7.737647678141003e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.694580078125,0.0,0.0,0.0001004311343422,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6945495605469,0.0,0.0,0.0001057588233379,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,7.811311661498621e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6945495605469,0.0,0.0,0.0001057588233379,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6945495605469,0.0,0.0,0.0005016742506995,285.8135986328125,294.1499938964844,294.2313537597656,292.34423828125,293.3734436035156,294.1480407714844,288.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700814891606,1.4059380326614246e-08,0.0010700674029067,-0.0358695387840271,0.0,0.0,0.0,-0.0117826331406831,60.0,7.336140632629394,-0.0,-7.807203417087295e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.050000000745058,0.0001008718318189,298.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.050000000745058,0.0001062229057424,298.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.697265625,0.0,0.050000000745058,7.845587970223278e-05,298.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.050000000745058,0.0001062229057424,298.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.050000000745058,0.0005038756062276,285.8163757324219,284.95001220703125,294.25,292.3564147949219,293.3817138671875,294.1733703613281,288.4309387207031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010747771011665,1.4608481535560712e-08,0.0010747625492513,-0.0373055972158908,0.0,0.0,0.0,-0.0120548447594046,60.0,7.386754035949707,-0.0,-7.875870977613887e-08,1.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069702148437,0.6355333924293518,0.050000000745058,0.040837075561285,298.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069702148437,0.6355333924293518,0.050000000745058,0.0430034063756465,298.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069396972656,0.6355333924293518,0.050000000745058,0.031762171536684,298.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069702148437,0.6355333924293518,0.050000000745058,0.0430034063756465,298.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069702148437,0.6355333924293518,0.050000000745058,0.203989639878273,286.2974853515625,284.95001220703125,294.2683410644531,292.3685302734375,297.0226745605469,297.781494140625,288.6036682128906,1.0,0.1097084209322929,0.0716948583722114,0.0716948583722114,1.0,1.0,-0.4350627660751343,0.0002159231371479,0.4348468482494354,-0.1197084262967109,0.0,0.0,0.0,10.188742637634276,60.0,1108.6810302734375,0.0,12.27713108062744,1.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0472717285156,0.6328388452529907,0.050000000745058,0.0452314168214798,298.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0472717285156,0.6328388452529907,0.050000000745058,0.0476308614015579,298.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0472717285156,0.6328388452529907,0.050000000745058,0.0351799912750721,298.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0472717285156,0.6328388452529907,0.050000000745058,0.0476308614015579,298.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0472717285156,0.6328388452529907,0.050000000745058,0.2259403020143509,287.147705078125,284.95001220703125,294.2866516113281,292.3808288574219,297.559326171875,298.7235717773437,289.76953125,1.0,0.1210883632302284,0.1433897167444229,0.1433897167444229,1.0,1.0,-0.4819477796554565,0.0108720613643527,0.4710757434368133,-0.1176041290163993,0.0,0.0,0.0,12.507471084594728,60.0,2267.36767578125,0.0,16.67830467224121,1.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1841735839844,0.5999462604522705,0.050000000745058,0.0455294512212276,298.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1841735839844,0.5999462604522705,0.050000000745058,0.0479447059333324,298.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1841735839844,0.5999462604522705,0.050000000745058,0.0354117974638938,298.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1841735839844,0.5999462604522705,0.050000000745058,0.0479447059333324,298.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1841735839844,0.5999462604522705,0.050000000745058,0.2274290472269058,288.2899780273437,284.95001220703125,294.30499267578125,292.3932800292969,297.553955078125,298.7333374023437,290.51434326171875,1.0,0.1313041150569915,0.2150845825672149,0.2150845825672149,1.0,1.0,-0.485125869512558,0.0260287579149007,0.4590971171855926,-0.1027535870671272,1.0,1.0,0.0,16.255582809448242,60.0,8001.63720703125,0.0,19.960840225219727,1.0,283.2347717285156,290.2720947265625,297.2377319335937,298.6398620605469,293.1499938964844,293.1499938964844,283.1499938964844,1869.4993896484373,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0860479623079299,1.0,0.0,0.0,0.7091338634490967,0.7091503739356995,1.7496662962912526e-07,3.8595528602600098,3.859540939331055,1.1890620044141542e-05,0.0,0.0,-0.0,5728.47705078125,0.0,15.78892707824707,1723.929443359375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18079440,298.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3049011230469,0.5719809532165527,0.050000000745058,0.0456749685108661,298.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3049011230469,0.5719809532165527,0.050000000745058,0.0480979420244693,298.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3049011230469,0.5719809532165527,0.050000000745058,0.0355249755084514,298.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3049011230469,0.5719809532165527,0.050000000745058,0.0480979420244693,298.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3049011230469,0.5719809532165527,0.050000000745058,0.2281559258699417,287.1396789550781,284.95001220703125,294.3233337402344,292.4059143066406,297.5421142578125,298.7069702148437,288.015869140625,1.0,0.1405912041664123,0.2867794334888458,0.2867794334888458,1.0,1.0,-0.4866766035556793,0.0457242131233215,0.4409523904323578,-0.083085112273693,1.0,1.0,0.0,20.03035926818848,60.0,11641.7587890625,0.0,23.184534072875977,1.0,283.2158203125,287.7176208496094,297.8991394042969,299.21893310546875,293.1499938964844,293.1499938964844,283.1499938964844,1672.56591796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899783790111542,1.0,0.0,0.0,0.8612805008888245,0.8612825274467468,5.2542624473517214e-08,4.260656833648682,4.260646820068359,9.830806448007934e-06,0.0,0.0,-0.0,5654.2607421875,0.0,19.81416320800781,1894.7127685546875,0.0,258.42138671875,0.2239418774843216,1.0,0.0,3.0,1.0,0.0
18079500,298.6734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3832092285156,0.5500423312187195,0.050000000745058,0.0458122268319129,298.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3832092285156,0.5500423312187195,0.050000000745058,0.0482424832880497,298.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3832092285156,0.5500423312187195,0.050000000745058,0.0356317348778247,298.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3832092285156,0.5500423312187195,0.050000000745058,0.0482424832880497,298.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3832092285156,0.5500423312187195,0.050000000745058,0.2288415729999542,285.2108154296875,284.95001220703125,294.3416748046875,292.418701171875,297.52423095703125,298.6726379394531,286.496337890625,1.0,0.1489926129579544,0.3584743142127991,0.3584743142127991,1.0,1.0,-0.488139271736145,0.0742309540510177,0.4139083325862884,-0.0546326413750648,0.8686729669570923,0.8686729669570923,0.0,23.70552635192871,60.0,11585.529296875,0.0,26.33587455749512,1.0,283.189697265625,286.06378173828125,297.1733703613281,298.6932678222656,293.1499938964844,293.1499938964844,283.1499938964844,3019.021728515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531495213508606,1.0,0.0,0.0,1.1449166536331177,1.1449190378189087,8.763542780343415e-08,4.265758514404297,4.265748977661133,9.787341696210206e-06,0.0,0.0,-0.0,5397.52001953125,0.0,46.09864044189453,1895.41455078125,0.0,613.6029663085938,0.2900586128234863,1.0,0.0,3.0,1.0,0.0
18079560,298.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137451171875,0.5331095457077026,0.050000000745058,0.0459434911608696,298.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137451171875,0.5331095457077026,0.050000000745058,0.0483807064592838,298.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137451171875,0.5331095457077026,0.050000000745058,0.0357338264584541,298.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137451171875,0.5331095457077026,0.050000000745058,0.0483807064592838,298.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137451171875,0.5331095457077026,0.050000000745058,0.2294972538948059,284.12469482421875,284.95001220703125,294.3599853515625,292.431640625,297.4764099121094,298.6285095214844,285.98687744140625,1.0,0.1565523296594619,0.4867794513702392,0.4867794513702392,0.800000011920929,1.0,-0.4895381033420563,0.1388631463050842,0.350674957036972,0.0098143136128783,0.0242209322750568,0.0242209322750568,0.0,27.228328704833984,60.0,6137.0087890625,0.0,29.365602493286133,1.0,283.17462158203125,285.74462890625,296.3157653808594,297.51922607421875,293.1499938964844,293.1499938964844,283.1499938964844,24004.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770155787467957,1.0,0.0,0.0,0.3696362376213074,0.369837611913681,9.162285152797269e-09,4.2659196853637695,4.265909671783447,9.785967449715828e-06,0.0,0.0,-0.0,1572.8701171875,0.0,19.91437530517578,1895.4365234375,0.0,808.7484130859375,0.2585330605506897,1.0,0.0,3.0,1.0,0.0
18079620,298.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318603515625,0.5201525688171387,0.050000000745058,0.0460668578743934,298.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318603515625,0.5201525688171387,0.050000000745058,0.048510618507862,298.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318603515625,0.5201525688171387,0.050000000745058,0.0358297787606716,298.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318603515625,0.5201525688171387,0.050000000745058,0.048510618507862,298.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318603515625,0.5201525688171387,0.050000000745058,0.2301134914159774,284.60894775390625,284.95001220703125,294.3783264160156,292.4447021484375,296.8937072753906,298.5862731933594,287.2823486328125,1.0,0.1633285582065582,0.6150845885276794,0.6150845885276794,0.6000000238418579,1.0,-0.4908525049686432,0.2162473201751709,0.2746051847934723,0.0869334265589714,0.1021732687950134,0.1021732687950134,0.0,30.54133987426757,60.0,5123.91943359375,0.0,32.238433837890625,1.0,283.1724853515625,286.4190368652344,295.4253234863281,296.1239624023437,293.1499938964844,293.1499938964844,283.1499938964844,20164.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5280340313911438,1.0,0.0,0.0,0.154815137386322,0.4205037355422973,3.0316869015223347e-09,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,776.0185546875,0.0,18.48003196716309,1895.4371337890625,0.0,600.8397216796875,0.2486575096845626,1.0,0.0,3.0,1.0,0.0
