time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079680,298.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4986877441406,0.5102165341377258,0.050000000745058,0.0461808629333972,298.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4986877441406,0.5102165341377258,0.050000000745058,0.0486306734383106,298.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4986877441406,0.5102165341377258,0.050000000745058,0.0359184518456459,298.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4986877441406,0.5102165341377258,0.050000000745058,0.0486306734383106,298.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4986877441406,0.5102165341377258,0.050000000745058,0.2306829839944839,285.5577392578125,284.95001220703125,294.39666748046875,292.4579467773437,295.9075012207031,298.554931640625,287.3211669921875,1.0,0.1693855077028274,0.7433897256851196,0.7433897256851196,0.4000000059604645,1.0,-0.4920672476291656,0.3449983596801758,0.1470688879489898,0.215162917971611,0.816591739654541,0.816591739654541,0.0,33.6109619140625,60.0,12413.82421875,0.0,34.93272018432617,1.0,283.1650695800781,287.1853332519531,295.01385498046875,295.9436950683594,293.1499938964844,293.1499938964844,283.1499938964844,6770.42724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4550529420375824,1.0,0.0,0.0,1.067907214164734,1.1097922325134275,7.609577323819394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.6533203125,0.0,49.049713134765625,1895.4371337890625,0.0,386.5104370117188,0.2972128987312317,1.0,0.0,3.0,1.0,0.0
18079740,298.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634216308594,0.5024006366729736,0.050000000745058,0.0462861135601997,298.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634216308594,0.5024006366729736,0.050000000745058,0.0487415045499801,298.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634216308594,0.5024006366729736,0.050000000745058,0.0360003113746643,298.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634216308594,0.5024006366729736,0.050000000745058,0.0487415045499801,298.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634216308594,0.5024006366729736,0.050000000745058,0.2312087118625641,284.5539245605469,284.95001220703125,294.4150085449219,292.4712829589844,294.8834228515625,298.5282287597656,285.9940185546875,1.0,0.1747805625200271,0.8716948628425598,0.8716948628425598,0.2000000029802322,1.0,-0.4931890070438385,0.4555822312831878,0.03760676831007,0.3252597749233246,0.2137074619531631,0.2137074619531631,0.0,36.44464492797852,60.0,9366.3251953125,-0.0,37.435035705566406,1.0,283.15838623046875,285.6748962402344,295.2122497558594,296.1410217285156,293.1499938964844,293.1499938964844,283.1499938964844,21362.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439000517129898,1.0,0.0,0.0,0.8277226686477661,0.8279199600219727,4.5715463414808255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.9521484375,0.0,51.20133972167969,1895.4371337890625,0.0,350.78277587890625,0.2932882308959961,1.0,0.0,3.0,1.0,0.0
18079800,298.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2595520019531,0.4960588812828064,0.050000000745058,0.0463832505047321,298.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2595520019531,0.4960588812828064,0.050000000745058,0.0488437972962856,298.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2595520019531,0.4960588812828064,0.050000000745058,0.0360758639872074,298.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2595520019531,0.4960588812828064,0.050000000745058,0.0488437972962856,298.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2595520019531,0.4960588812828064,0.050000000745058,0.2316939532756805,284.2747802734375,284.95001220703125,294.4333190917969,292.4847412109375,294.4521179199219,298.5003662109375,286.766357421875,1.0,0.1795677691698074,1.0,1.0,0.0,1.0,-0.4942242801189422,0.4942225813865661,1.6974081518128514e-06,0.3636933863162994,5.551115123125783e-17,5.551115123125783e-17,0.0,39.05065536499024,60.0,4239.14013671875,-0.0,39.73763275146485,1.0,283.1571960449219,286.26629638671875,294.99224853515625,295.45361328125,293.1499938964844,293.1499938964844,283.1499938964844,24397.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3812253773212433,1.0,0.0,0.0,0.0384084694087505,0.2784946262836456,7.297050186316764e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.4384155273438,0.0,14.177350997924805,1895.4371337890625,0.0,243.84454345703125,0.2548258006572723,1.0,0.0,3.0,1.0,0.0
18079860,298.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3656921386719,0.4907836318016052,0.050000000745058,0.0464720763266086,298.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3656921386719,0.4907836318016052,0.050000000745058,0.0489373318850994,298.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3656921386719,0.4907836318016052,0.050000000745058,0.0361449494957923,298.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3656921386719,0.4907836318016052,0.050000000745058,0.0489373318850994,298.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3656921386719,0.4907836318016052,0.050000000745058,0.2321376353502273,285.4835510253906,284.95001220703125,294.45166015625,292.49835205078125,294.4739990234375,298.4799194335937,287.947021484375,1.0,0.1838033646345138,1.0,1.0,0.127243310213089,1.0,-0.4951708912849426,0.4873641431331634,0.0078067388385534,0.356849193572998,0.5589288473129272,0.5589288473129272,0.0,41.4269905090332,60.0,8517.6494140625,-0.0,41.83988952636719,1.0,283.1558837890625,287.68994140625,294.72076416015625,295.0904846191406,293.1499938964844,293.1499938964844,283.1499938964844,16727.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871217429637909,1.0,0.0,0.0,0.4622199535369873,0.716630756855011,1.4255776115135177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2862.134033203125,0.0,30.81752014160156,1895.4371337890625,0.0,58.93689727783203,0.2620671093463897,1.0,0.0,3.0,1.0,0.0
18079920,298.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.329345703125,0.4862732589244842,0.050000000745058,0.0465527772903442,298.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.329345703125,0.4862732589244842,0.050000000745058,0.0490223169326782,298.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.329345703125,0.4862732589244842,0.050000000745058,0.0362077169120311,298.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.329345703125,0.4862732589244842,0.050000000745058,0.0490223169326782,298.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.329345703125,0.4862732589244842,0.050000000745058,0.2325407564640045,285.25762939453125,284.95001220703125,294.4700012207031,292.51202392578125,294.78125,298.4671630859375,286.521728515625,1.0,0.1875407248735427,1.0,1.0,0.254486620426178,1.0,-0.4960308372974396,0.4475158154964447,0.0485150068998336,0.317194402217865,0.6261800527572632,0.6261800527572632,0.0,43.58103942871094,48.0,12660.671875,-0.0,43.74613952636719,1.0,283.1532287597656,286.09796142578125,295.3232421875,296.15167236328125,293.1499938964844,293.1499938964844,283.1499938964844,6973.0380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946606576442718,1.0,0.0,0.0,1.272805094718933,1.27641499042511,1.080978933032384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.93896484375,0.0,72.0726547241211,1895.4371337890625,0.0,103.38761901855467,0.3292484581470489,1.0,0.0,3.0,1.0,0.0
18079980,298.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.4841768145561218,0.050000000745058,0.0465913042426109,298.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.4841768145561218,0.050000000745058,0.0490628853440284,298.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.4841768145561218,0.050000000745058,0.0362376794219017,298.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.4841768145561218,0.050000000745058,0.0490628853440284,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.4841768145561218,0.050000000745058,0.232733204960823,284.1565246582031,284.95001220703125,294.48834228515625,292.5258483886719,295.264892578125,298.4512023925781,286.2455749511719,1.0,0.1889507621526718,1.0,1.0,0.3817299306392669,1.0,-0.4964416027069092,0.3815620243549347,0.1148795709013938,0.2516502737998962,5.551115123125783e-17,5.551115123125783e-17,0.0,44.6036376953125,48.0,4975.09033203125,0.0,44.645240783691406,1.0,283.1522216796875,285.9876708984375,295.5124816894531,296.0092468261719,293.1499938964844,293.1499938964844,283.1499938964844,26083.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3086020648479461,1.0,0.0,0.0,0.1940988600254058,0.2737590074539184,3.8786258649281535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1145.078125,0.0,15.252840995788574,1895.4371337890625,0.0,129.99339294433594,0.2663102149963379,1.0,0.0,3.0,1.0,0.0
18080040,298.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837585449219,0.483888566493988,0.050000000745058,0.046596635133028,298.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837585449219,0.483888566493988,0.050000000745058,0.0490685030817985,298.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837585449219,0.483888566493988,0.050000000745058,0.0362418293952941,298.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837585449219,0.483888566493988,0.050000000745058,0.0490685030817985,298.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837585449219,0.483888566493988,0.050000000745058,0.2327598482370376,284.9872131347656,284.95001220703125,294.50665283203125,292.53973388671875,295.9208679199219,298.4366760253906,287.7080993652344,1.0,0.1889831721782684,1.0,1.0,0.508973240852356,1.0,-0.4964984655380249,0.2995287775993347,0.1969696879386901,0.1701461672782898,0.1607072800397873,0.1607072800397873,0.0,44.73654174804688,36.0,5056.09423828125,0.0,44.75020217895508,1.0,283.1520690917969,286.58056640625,295.3378601074219,295.5549621582031,293.1499938964844,293.1499938964844,283.1499938964844,20712.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2771743834018707,1.0,0.0,0.0,0.1646889299154281,0.499516099691391,3.239665424814575e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,618.9021606445312,0.0,22.823530197143555,1895.4371337890625,0.0,8.736806869506836,0.2557137906551361,1.0,0.0,3.0,1.0,0.0
18080100,298.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7418518066406,0.4850761592388153,0.050000000745058,0.0465747267007827,298.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7418518066406,0.4850761592388153,0.050000000745058,0.0490454323589801,298.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7418518066406,0.4850761592388153,0.050000000745058,0.036224789917469,298.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7418518066406,0.4850761592388153,0.050000000745058,0.0490454323589801,298.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7418518066406,0.4850761592388153,0.050000000745058,0.23265041410923,285.7700500488281,284.95001220703125,294.5249938964844,292.5537109375,296.4278564453125,298.43084716796875,287.2926940917969,1.0,0.187786728143692,1.0,1.0,0.6362165808677673,1.0,-0.4962649941444397,0.2438263744115829,0.2524386048316955,0.1149044185876846,0.8841452598571777,0.8841452598571777,0.0,44.144752502441406,36.0,13304.384765625,0.0,44.21416473388672,1.0,283.1512451171875,287.0284118652344,295.6064147949219,296.34674072265625,293.1499938964844,293.1499938964844,283.1499938964844,5154.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883238196372986,1.0,0.0,0.0,1.2009567022323608,1.2336091995239258,9.623833818750428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.7080078125,0.0,59.99173355102539,1895.4371337890625,0.0,66.15070343017578,0.3168294727802276,1.0,0.0,3.0,1.0,0.0
18080160,298.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6257019042969,0.4876207411289215,0.050000000745058,0.0465283095836639,298.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6257019042969,0.4876207411289215,0.050000000745058,0.0489965490996837,298.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6257019042969,0.4876207411289215,0.050000000745058,0.0361886844038963,298.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6257019042969,0.4876207411289215,0.050000000745058,0.0489965490996837,298.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6257019042969,0.4876207411289215,0.050000000745058,0.2324185371398925,284.5023193359375,284.95001220703125,294.5433349609375,292.5677490234375,296.2576904296875,298.424560546875,285.9832763671875,1.0,0.1855076104402542,1.0,1.0,0.508973240852356,1.0,-0.4957702755928039,0.289814829826355,0.2059554308652877,0.1610412895679474,0.1169353201985359,0.1169353201985359,0.0,42.91193389892578,25.0,8458.2861328125,0.0,43.12416458129883,1.0,283.1506652832031,285.61651611328125,295.9286193847656,296.7560729980469,293.1499938964844,293.1499938964844,283.1499938964844,25753.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.342830628156662,1.0,0.0,0.0,0.6801322102546692,0.6802787780761719,3.0865987099559795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2731.0390625,0.0,44.45104598999024,1895.4371337890625,0.0,183.3046112060547,0.2908191382884979,1.0,0.0,3.0,1.0,0.0
18080220,298.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666076660156,0.4939513206481933,0.050000000745058,0.0464178919792175,298.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666076660156,0.4939513206481933,0.050000000745058,0.0488802753388881,298.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963317871094,0.5942452549934387,0.1730772405862808,0.0576622299849987,298.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666076660156,0.4939513206481933,0.050000000745058,0.0488802753388881,298.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666076660156,0.4939513206481933,0.050000000745058,0.2318669706583023,284.4029235839844,284.95001220703125,294.5616760253906,292.5818786621094,295.6778259277344,298.4143981933594,286.9730224609375,1.0,0.1826998442411422,1.0,1.0,0.3817299306392669,1.0,-0.5204144716262817,0.3881881833076477,0.1322262734174728,0.2541396915912628,5.551115123125783e-17,5.551115123125783e-17,0.0,40.17778778076172,25.0,4287.23095703125,0.0,43.60756301879883,1.0,283.1506042480469,286.2335510253906,295.6366577148437,296.0875244140625,293.1499938964844,293.1499938964844,283.1499938964844,24923.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3362989723682403,1.0,0.0,0.0,0.0136501556262373,0.2856488227844238,2.5890850574583624e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,509.1700134277344,0.0,14.798410415649414,1895.4371337890625,0.0,173.2447052001953,0.25758758187294,1.0,0.0,3.0,1.0,0.0
18080280,298.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.03271484375,0.7870573401451111,0.1787804067134857,0.1428478956222534,298.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7349853515625,0.5295372605323792,0.1617020219564438,0.0489659719169139,298.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.05047607421875,0.8030287027359009,0.1724268645048141,0.1178052052855491,298.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.73486328125,0.5272164344787598,0.050000000745058,0.0484359264373779,298.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.73486328125,0.5272164344787598,0.050000000745058,0.2297591865062713,285.968505859375,284.95001220703125,294.5799865722656,292.5960998535156,295.1005554199219,298.3791198730469,288.1349792480469,1.0,0.1819017827510833,1.0,1.0,0.254486620426178,1.0,-0.7053502202033997,0.6216893792152405,0.0836608111858367,0.44963338971138,0.93183696269989,0.93183696269989,0.0,30.564603805541992,45.0,14092.6083984375,-0.0,56.69018173217773,1.0,283.15045166015625,287.8941650390625,295.3370666503906,295.9201965332031,293.1499938964844,293.1499938964844,283.1499938964844,8442.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905192971229553,1.0,0.0,0.0,0.9258907437324524,1.078516721725464,5.7202228731512163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.287109375,0.0,45.22014236450195,1895.4371337890625,0.0,79.7357406616211,0.2954265773296356,1.0,0.0,3.0,1.0,0.0
18080340,298.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93341064453125,0.8815956115722656,0.1744518280029297,0.1586166024208068,298.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.958984375,0.8424057364463806,0.1629854887723922,0.1455184668302536,298.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9365234375,0.874687910079956,0.1713976711034774,0.1205430030822753,298.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1438293457031,0.706683874130249,0.1596974581480026,0.0847671031951904,298.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2312927246094,0.5803391337394714,0.050000000745058,0.2279230803251266,284.9848327636719,284.95001220703125,294.59832763671875,292.6103515625,294.7684326171875,298.29302978515625,286.6448059082031,1.0,0.1871943473815918,1.0,1.0,0.127243310213089,1.0,-0.8847736716270447,0.8553176522254944,0.0294560156762599,0.6377896666526794,0.5084726214408875,0.5084726214408875,0.0,22.50308990478516,45.0,16739.017578125,-0.0,73.3850326538086,1.0,283.1502380371094,286.2775573730469,295.84637451171875,296.8954467773437,293.1499938964844,293.1499938964844,283.1499938964844,8922.3212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3374053835868835,1.0,0.0,0.0,1.34997820854187,1.3510911464691162,1.216037475160192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.21435546875,0.0,88.73429107666016,1895.4371337890625,0.0,174.94911193847656,0.3477569818496704,1.0,0.0,3.0,1.0,0.0
18080400,298.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2100524902344,0.9412047266960144,0.1723110377788543,0.1558935195207595,298.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988220214844,0.9155385494232178,0.160155102610588,0.1528412848711013,298.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20831298828125,0.9375143647193908,0.1715487688779831,0.1200137287378311,298.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1918029785156,0.9040273427963256,0.158636212348938,0.1476687937974929,298.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000915527344,0.6504635214805603,0.1490831673145294,0.2607196867465973,285.1815490722656,284.95001220703125,294.6166687011719,292.6246337890625,294.6149597167969,298.2050476074219,287.5901794433594,1.0,0.1952711641788482,1.0,1.0,0.0,1.0,-1.004239201545715,1.0042366981506348,2.533485485400888e-06,0.7528476715087891,0.585526168346405,0.585526168346405,0.0,18.64105987548828,63.0,13253.0869140625,-0.0,89.6518325805664,1.0,283.150146484375,287.06512451171875,295.93316650390625,296.71514892578125,293.1499938964844,293.1499938964844,283.1499938964844,22329.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3783312439918518,1.0,0.0,0.0,0.6403289437294006,0.6479300260543823,2.7358970200452866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.38818359375,0.0,37.00620651245117,1895.4371337890625,0.0,239.1118011474609,0.2913123965263366,1.0,0.0,3.0,1.0,0.0
18080460,298.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3233337402344,0.8985395431518555,0.1815212070941925,0.1051365360617637,298.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3234558105469,0.8985395431518555,0.1634552925825119,0.1107138320803642,298.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3231811523437,0.8985395431518555,0.1797328293323516,0.0817728638648986,298.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.323486328125,0.8985395431518555,0.1607629805803299,0.1107138320803642,298.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29864501953125,0.9668235778808594,0.1481771767139434,0.6403454542160034,285.272705078125,284.95001220703125,294.635009765625,292.63897705078125,294.6331787109375,298.19903564453125,287.08648681640625,1.0,0.2065213620662689,1.0,1.0,0.0,1.0,-1.110987663269043,1.110986590385437,1.0954604476864915e-06,0.8417859673500061,0.8287057280540466,0.8287057280540466,0.0,15.62731647491455,63.0,20362.673828125,-0.0,122.0518569946289,1.0,283.15008544921875,286.66552734375,296.0931091308594,297.3943786621094,293.1499938964844,293.1499938964844,283.1499938964844,5719.7275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264702796936035,1.0,0.0,0.0,1.4908703565597534,1.4910013675689695,1.4831094574674353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.10302734375,0.0,103.61640167236328,1895.4371337890625,0.0,325.0336608886719,0.3746346533298492,1.0,0.0,3.0,1.0,0.0
18080520,298.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88311767578125,0.8903681039810181,0.1891190856695175,0.0993216335773468,298.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88311767578125,0.8903681039810181,0.1671293526887893,0.1045904606580734,298.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88311767578125,0.8903681039810181,0.1863321959972381,0.0772501602768898,298.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88311767578125,0.8903681039810181,0.1636665910482406,0.1045904606580734,297.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834533691406,0.9667542576789856,0.1454375088214874,0.6211032867431641,284.885498046875,284.95001220703125,294.6533203125,292.65338134765625,294.6516418457031,298.1817626953125,286.94464111328125,1.0,0.2189068645238876,1.0,1.0,0.0,1.0,-1.2082850933074951,1.20828378200531,1.254259359484422e-06,0.9113359451293944,0.5811713933944702,0.5811713933944702,0.0,16.4750919342041,83.0,19264.1328125,-0.0,134.4717254638672,1.0,283.1500549316406,286.5502624511719,296.2126770019531,297.572265625,293.1499938964844,293.1499938964844,283.1499938964844,18429.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490532636642456,1.0,0.0,0.0,1.2823299169540403,1.2823374271392822,1.0972182451496337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.6865234375,0.0,103.2481689453125,1895.4371337890625,0.0,478.7201232910156,0.3655949532985687,1.0,0.0,3.0,1.0,0.0
18080580,298.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.13201904296875,0.899233877658844,0.1949325203895568,0.1056433394551277,298.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.13201904296875,0.899233877658844,0.1703473627567291,0.1112475246191024,298.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13201904296875,0.899233877658844,0.1912637650966644,0.0821670442819595,298.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13201904296875,0.899233877658844,0.166292518377304,0.1112475246191024,297.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13336181640625,0.970019280910492,0.1428720504045486,0.648455023765564,285.1329345703125,284.95001220703125,294.6716613769531,292.66778564453125,294.6700744628906,298.1562805175781,287.1073913574219,1.0,0.2333190441131591,1.0,1.0,0.0,1.0,-1.2947791814804075,1.294777750968933,1.4129851706456975e-06,0.9791216850280762,0.7791170477867126,0.7791170477867126,0.0,18.14347648620605,83.0,22045.15234375,-0.0,160.6984405517578,1.0,283.1500244140625,286.65692138671875,296.1388854980469,297.6439819335937,293.1499938964844,293.1499938964844,283.1499938964844,10570.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329199433326721,1.0,0.0,0.0,1.5429085493087769,1.5429136753082275,1.588450970757549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.12451171875,0.0,128.89222717285156,1895.4371337890625,0.0,618.9356689453125,0.4005928337574005,1.0,0.0,3.0,1.0,0.0
18080640,298.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01336669921875,0.9237468838691713,0.197820782661438,0.1238987296819686,298.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.9317641258239746,0.1714936196804046,0.1333985179662704,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01336669921875,0.9237468838691713,0.1937257498502731,0.096365675330162,297.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128173828125,0.9872837066650392,0.1663271933794021,0.1580512225627899,297.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01287841796875,0.9355652928352356,0.1413128972053527,0.6394631266593933,285.01226806640625,284.95001220703125,294.69000244140625,292.6822204589844,294.6885070800781,298.109619140625,287.01904296875,1.0,0.249395951628685,1.0,1.0,0.0,1.0,-1.3815162181854248,1.3815146684646606,1.586529947417148e-06,1.0487085580825806,0.7344792485237122,0.7344792485237122,0.0,20.722959518432617,103.0,23139.98046875,-0.0,199.0835723876953,1.0,283.1500244140625,286.528564453125,296.0897216796875,297.70294189453125,293.1499938964844,293.1499938964844,283.1499938964844,12834.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570859968662262,1.0,0.0,0.0,1.6297377347946167,1.629743576049805,1.772265818544838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.20703125,0.0,155.3783416748047,1895.4371337890625,0.0,779.1878662109375,0.4221785962581634,1.0,0.0,3.0,1.0,0.0
18080700,298.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.074951171875,0.9555797576904296,0.1986639946699142,0.1521295011043548,297.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751647949219,0.9596465826034546,0.1701867878437042,0.1621322333812713,298.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0749816894531,0.9703614711761476,0.1944232732057571,0.1237577050924301,297.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0750427246094,0.948482871055603,0.1647434681653976,0.1569601595401764,297.7576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743713378906,0.8936659693717957,0.1404998153448104,0.6345465183258057,285.0758361816406,284.95001220703125,294.7083435058594,292.6966552734375,294.7069396972656,298.05035400390625,287.0791015625,1.0,0.2670037150382995,1.0,1.0,0.0,1.0,-1.4741559028625488,1.4741541147232056,1.7868950408228557e-06,1.1231398582458496,0.8088052868843079,0.8088052868843079,0.0,24.275867462158203,103.0,24804.90625,-0.0,243.82962036132807,1.0,283.1499938964844,286.54266357421875,296.0148010253906,297.7129821777344,293.1499938964844,293.1499938964844,283.1499938964844,11718.0029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980684757232666,1.0,0.0,0.0,1.7545373439788818,1.7545435428619385,2.0540861100926122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.35986328125,0.0,182.5198516845703,1895.4371337890625,0.0,918.101806640625,0.4479580819606781,1.0,0.0,3.0,1.0,0.0
18080760,298.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0598449707031,0.8962961435317993,0.1957518607378006,0.1779492497444152,297.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0608215332031,0.852501630783081,0.1695283651351928,0.1614570021629333,298.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599975585937,0.8896012902259827,0.191969946026802,0.1354150772094726,297.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.06103515625,0.8438268303871155,0.16422900557518,0.1563895642757415,297.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621337890625,0.8023070096969604,0.1399591565132141,0.633291482925415,285.0590515136719,284.95001220703125,294.7266540527344,292.7110900878906,294.7253112792969,297.9754333496094,287.0435791015625,1.0,0.2842758595943451,1.0,1.0,0.0,1.0,-1.5176429748535156,1.5176410675048828,1.8859623196476605e-06,1.1576930284500122,0.8394620418548584,0.8394620418548584,0.0,33.72273254394531,91.0,25995.451171875,-0.0,286.43609619140625,1.0,283.1499938964844,286.4732360839844,295.9668273925781,297.7509155273437,293.1499938964844,293.1499938964844,283.1499938964844,11435.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203376650810242,1.0,0.0,0.0,1.888453245162964,1.8884600400924685,2.3796104642315186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.9453125,0.0,219.3023376464844,1895.4371337890625,0.0,1047.8138427734375,0.4761001467704773,1.0,0.0,3.0,1.0,0.0
18080820,297.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9603271484375,0.8295642733573914,0.1945464462041854,0.1763097196817398,297.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613647460937,0.7926897406578064,0.1695721000432968,0.1615727841854095,297.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96044921875,0.8249772787094116,0.1912762522697448,0.1347038596868515,297.7966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.96160888671875,0.7842035889625549,0.164291113615036,0.156578779220581,297.6716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96307373046875,0.7437732815742493,0.1394686996936798,0.6328023672103882,284.9594421386719,284.95001220703125,294.7449951171875,292.7255554199219,294.74365234375,297.9143371582031,286.94842529296875,1.0,0.295154333114624,1.0,1.0,0.0,1.0,-1.5145968198776243,1.5145949125289917,1.8788123270496728e-06,1.1551809310913086,0.792064368724823,0.792064368724823,0.0,43.92512130737305,91.0,26215.427734375,-0.0,311.3630676269531,1.0,283.1499938964844,286.3773498535156,295.92303466796875,297.7435913085937,293.1499938964844,293.1499938964844,283.1499938964844,13717.1982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372697353363037,1.0,0.0,0.0,1.9496023654937744,1.949609875679016,2.536211525239196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.39794921875,0.0,247.4130249023437,1895.4371337890625,0.0,1155.2711181640625,0.4930676519870758,1.0,0.0,3.0,1.0,0.0
18080880,297.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.92657470703125,0.799943208694458,0.1952129304409027,0.1763748824596405,297.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266967773437,0.7638437747955322,0.1701496839523315,0.1621445715427398,297.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92657470703125,0.7952926158905029,0.1918073296546936,0.1348689943552017,297.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267272949219,0.755997359752655,0.1648133248090744,0.1571322828531265,297.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.7179876565933228,0.1392049342393875,0.6324006915092468,284.92645263671875,284.95001220703125,294.7633361816406,292.739990234375,294.7619934082031,297.8695678710937,286.925537109375,1.0,0.3032320141792297,1.0,1.0,0.0,1.0,-1.5157374143600464,1.5157356262207031,1.881339244391711e-06,1.1559820175170898,0.7658910155296326,0.7658910155296326,0.0,51.08602523803711,79.0,26272.69140625,-0.0,330.370849609375,1.0,283.1499938964844,286.3560791015625,295.8706359863281,297.6945495605469,293.1499938964844,293.1499938964844,283.1499938964844,15920.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469947099685669,1.0,0.0,0.0,1.959287405014038,1.959295392036438,2.561472456363845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.4140625,0.0,259.420654296875,1895.4371337890625,0.0,1220.2113037109375,0.4996348917484283,1.0,0.0,3.0,1.0,0.0
18080940,297.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9265441894531,0.7849932909011841,0.1969666630029678,0.1776518523693084,297.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.926513671875,0.7499091029167175,0.1711640954017639,0.1630829721689224,297.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9265441894531,0.7800725102424622,0.1931141316890716,0.1356534510850906,297.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9264831542969,0.7424173951148987,0.1657287180423736,0.157997190952301,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9264221191406,0.7031254172325134,0.1392396241426468,0.6327529549598694,284.92657470703125,284.95001220703125,294.7816772460937,292.75439453125,294.78033447265625,297.8356018066406,286.9273986816406,1.0,0.3089770972728729,1.0,1.0,0.0,1.0,-1.520796298980713,1.52079439163208,1.8929601992567768e-06,1.1598981618881226,0.7578732371330261,0.7578732371330261,0.0,55.86352157592773,79.0,26405.37890625,-0.0,345.1737060546875,1.0,283.1499938964844,286.3554077148437,295.8282470703125,297.6503601074219,293.1499938964844,293.1499938964844,283.1499938964844,16841.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513878703117371,1.0,0.0,0.0,1.968548893928528,1.9685570001602173,2.585745733085787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.21337890625,0.0,266.2210998535156,1895.4371337890625,0.0,1250.2838134765625,0.5035747289657593,1.0,0.0,3.0,1.0,0.0
18081000,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342956542969,0.7793636918067932,0.1993285119533538,0.1796041131019592,297.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.7440758347511292,0.1724969893693924,0.1642974764108657,297.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342956542969,0.7738674879074097,0.1948915123939514,0.1368098855018615,297.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93414306640625,0.7366518974304199,0.1669379621744156,0.1591062694787979,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9339599609375,0.6956788897514343,0.1395424306392669,0.6340014934539795,284.9344177246094,284.95001220703125,294.79998779296875,292.768798828125,294.7986755371094,297.8087158203125,286.9361572265625,1.0,0.3128291070461273,1.0,1.0,0.0,1.0,-1.5288140773773191,1.5288121700286863,1.9115411760139978e-06,1.166168451309204,0.7564167976379395,0.7564167976379395,0.0,58.658966064453125,67.0,26571.3828125,-0.0,356.4017944335937,1.0,283.1499938964844,286.3601989746094,295.8044128417969,297.62469482421875,293.1499938964844,293.1499938964844,283.1499938964844,17234.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528810262680054,1.0,0.0,0.0,1.977383732795716,1.9773919582366943,2.609007481169101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.33251953125,0.0,270.8027648925781,1895.4371337890625,0.0,1260.6065673828125,0.5063301920890808,1.0,0.0,3.0,1.0,0.0
18081060,297.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447021484375,0.7797638773918152,0.2020379304885864,0.1819182634353637,297.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9445495605469,0.7434259057044983,0.1740558445453643,0.1657032817602157,297.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446716308594,0.7735201716423035,0.1969561278820037,0.1381804198026657,297.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94451904296875,0.7359068989753723,0.1683596670627594,0.1603887975215912,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9443359375,0.6936773061752319,0.1400629132986068,0.6360318660736084,284.9447937011719,284.95001220703125,294.8183288574219,292.7831420898437,294.8170166015625,297.7865600585937,286.9464111328125,1.0,0.315133273601532,1.0,1.0,0.0,1.0,-1.5389007329940796,1.5388988256454468,1.935111413331469e-06,1.174082636833191,0.7599032521247864,0.7599032521247864,0.0,59.82274627685547,67.0,26783.6796875,-0.0,364.5202331542969,1.0,283.1499938964844,286.3651428222656,295.7979736328125,297.620361328125,293.1499938964844,293.1499938964844,283.1499938964844,17267.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531898975372314,1.0,0.0,0.0,1.9905028343200684,1.990511178970337,2.643741368046904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.7373046875,0.0,275.4258117675781,1895.4371337890625,0.0,1262.74853515625,0.5092883706092834,1.0,0.0,3.0,1.0,0.0
18081120,297.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9535217285156,0.7845580577850342,0.2049454599618911,0.1844241470098495,297.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9533996582031,0.7465941905975342,0.1757669299840927,0.1672337800264358,297.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9534912109375,0.7774604558944702,0.1991911083459854,0.1396699845790863,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.953369140625,0.7388690710067749,0.1699267625808715,0.1617865562438964,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9532165527344,0.695751965045929,0.1407462060451507,0.6386616230010986,284.9535827636719,284.95001220703125,294.836669921875,292.7974853515625,294.8353576660156,297.7677307128906,286.9549255371094,1.0,0.3161833584308624,1.0,1.0,0.0,1.0,-1.5503686666488647,1.550366759300232,1.9621486444521e-06,1.183092713356018,0.76555335521698,0.76555335521698,0.0,59.66769409179688,55.0,27028.205078125,-0.0,369.9634704589844,1.0,283.1499938964844,286.3675842285156,295.8047180175781,297.6340026855469,293.1499938964844,293.1499938964844,283.1499938964844,17167.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534525156021118,1.0,0.0,0.0,2.007540464401245,2.0075488090515137,2.6891933657680056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.97900390625,0.0,280.92547607421875,1895.4371337890625,0.0,1264.5712890625,0.5128051042556763,1.0,0.0,3.0,1.0,0.0
18081180,297.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9602966308594,0.7929867506027222,0.207966536283493,0.1870279014110565,297.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9602355957031,0.753003716468811,0.1775769740343094,0.1688398867845535,297.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9602966308594,0.7849739789962769,0.2015237510204315,0.1412208676338195,297.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.960205078125,0.7449580430984497,0.1715896725654602,0.1632552593946457,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9600830078125,0.7011840343475342,0.141546368598938,0.6417157649993896,284.9603576660156,284.95001220703125,294.8550109863281,292.811767578125,294.85369873046875,297.751220703125,286.9613342285156,1.0,0.3162039220333099,1.0,1.0,0.0,1.0,-1.562713861465454,1.5627118349075315,1.9915289612981724e-06,1.1927969455718994,0.772455096244812,0.772455096244812,0.0,58.44277191162109,55.0,27297.4453125,-0.0,373.0802001953125,1.0,283.1499938964844,286.36749267578125,295.8197631835937,297.6603088378906,293.1499938964844,293.1499938964844,283.1499938964844,17022.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542488932609558,1.0,0.0,0.0,2.0280113220214844,2.028019666671753,2.744316134339897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.5810546875,0.0,287.5426025390625,1895.4371337890625,0.0,1270.1083984375,0.5169764757156372,1.0,0.0,3.0,1.0,0.0
18081240,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.8046917915344238,0.211050659418106,0.1896773874759674,297.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649658203125,0.7625121474266052,0.1794466972351074,0.170486181974411,297.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.7957549691200256,0.2039067149162292,0.142797514796257,297.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649353027344,0.7540321946144104,0.1733112335205078,0.1647622436285019,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9648742675781,0.7095789909362793,0.14242585003376,0.6450458765029907,284.96502685546875,284.95001220703125,294.8733215332031,292.82598876953125,294.8720397949219,297.7364501953125,286.9656982421875,1.0,0.3153818845748901,1.0,1.0,0.0,1.0,-1.5755707025527954,1.5755687952041626,2.0224258605594514e-06,1.2029039859771729,0.7798509001731873,0.7798509001731873,0.0,56.35832977294922,43.0,27583.3203125,-0.0,374.189208984375,1.0,283.1499938964844,286.3650817871094,295.8389587402344,297.6942138671875,293.1499938964844,293.1499938964844,283.1499938964844,16883.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557780504226685,1.0,0.0,0.0,2.0511021614074707,2.0511107444763184,2.8071650604033493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.0927734375,0.0,295.2547302246094,1895.4371337890625,0.0,1280.7811279296875,0.521729588508606,1.0,0.0,3.0,1.0,0.0
18081300,297.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.968017578125,0.8189781904220581,0.2141678035259246,0.1923430860042572,297.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9679870605469,0.7753156423568726,0.181348443031311,0.1721479594707489,297.7579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9679870605469,0.809691309928894,0.2063094973564148,0.1443778872489929,297.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.96795654296875,0.7663282155990601,0.1750648915767669,0.166284292936325,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9679260253906,0.7202100157737732,0.1433564573526382,0.648537278175354,284.968017578125,284.95001220703125,294.89166259765625,292.84014892578125,294.890380859375,297.7229919433594,286.9684753417969,1.0,0.3138594627380371,1.0,1.0,0.0,1.0,-1.5886820554733276,1.5886800289154053,2.054245442195679e-06,1.2132092714309692,0.7873923182487488,0.7873923182487488,0.0,53.57673645019531,43.0,27879.634765625,-0.0,373.54443359375,1.0,283.1499938964844,286.3609619140625,295.8593139648437,297.73162841796875,293.1499938964844,293.1499938964844,283.1499938964844,16770.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580094695091248,1.0,0.0,0.0,2.076032876968384,2.0760414600372314,2.875820825920528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.513671875,0.0,303.9140014648437,1895.4371337890625,0.0,1296.4495849609375,0.5269402861595154,1.0,0.0,3.0,1.0,0.0
18081360,297.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697570800781,0.8359260559082031,0.2172989845275879,0.19500832259655,297.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697570800781,0.7917976379394531,0.1832622289657592,0.1738080084323883,297.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697570800781,0.8259771466255188,0.2087116539478302,0.1459482163190841,297.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697570800781,0.7823205590248108,0.1768312752246856,0.1678050011396408,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697265625,0.7331497669219971,0.1443165987730026,0.6521031260490417,284.96978759765625,284.95001220703125,294.9100036621094,292.8542175292969,294.9087219238281,297.71051025390625,286.9700622558594,1.0,0.3117569386959076,1.0,1.0,0.0,1.0,-1.6018668413162231,1.6018648147583008,2.086559106828645e-06,1.2235690355300903,0.7948884963989258,0.7948884963989258,0.0,50.233646392822266,31.0,28181.66796875,-0.0,371.3765869140625,1.0,283.1499938964844,286.3556213378906,295.87908935546875,297.76983642578125,293.1499938964844,293.1499938964844,283.1499938964844,16687.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607913374900818,1.0,0.0,0.0,2.1021616458892822,2.102170467376709,2.9486662356248416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.18505859375,0.0,313.3446350097656,1895.4371337890625,0.0,1316.13916015625,0.5324788093566895,1.0,0.0,3.0,1.0,0.0
18081420,297.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.970703125,0.857391357421875,0.2204323709011078,0.197663351893425,297.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706726074219,0.8122649788856506,0.1851741522550583,0.175454705953598,297.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706726074219,0.8459842205047607,0.2110998630523681,0.1475000530481338,297.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706726074219,0.8026225566864014,0.1785966604948043,0.1693131327629089,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706726074219,0.7497039437294006,0.1452904343605041,0.6556800007820129,284.970703125,284.95001220703125,294.9283447265625,292.86822509765625,294.92706298828125,297.6988525390625,286.97088623046875,1.0,0.3091755509376526,1.0,1.0,0.0,1.0,-1.614999532699585,1.614997386932373,2.1190589905017987e-06,1.2338836193084717,0.802261233329773,0.802261233329773,0.0,46.44078826904297,31.0,28485.87109375,-0.0,367.8901062011719,1.0,283.1499938964844,286.3495178222656,295.8973999023437,297.80718994140625,293.1499938964844,293.1499938964844,283.1499938964844,16631.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639360785484314,1.0,0.0,0.0,2.128971099853516,2.1289799213409424,3.024355805791856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.72998046875,0.0,323.3727722167969,1895.4371337890625,0.0,1338.6029052734375,0.5382283926010132,1.0,0.0,3.0,1.0,0.0
18081480,297.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710998535156,0.8856143951416016,0.2235604375600814,0.200303167104721,297.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710998535156,0.8361429572105408,0.1870748400688171,0.177080750465393,297.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710998535156,0.872361421585083,0.2134653478860855,0.1490283608436584,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710693359375,0.8267989158630371,0.1803516149520874,0.1708014011383056,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710693359375,0.7718779444694519,0.1462667733430862,0.6592246890068054,284.9710998535156,284.95001220703125,294.9466552734375,292.8821716308594,294.9454040527344,297.6878356933594,286.9712219238281,1.0,0.3061949014663696,1.0,1.0,0.0,1.0,-1.6279985904693604,1.6279964447021484,2.151536136807408e-06,1.244088649749756,0.8094956278800964,0.8094956278800964,0.0,42.28368377685547,25.0,28789.841796875,-0.0,363.2496032714844,1.0,283.1499938964844,286.3430480957031,295.91412353515625,297.84307861328125,293.1499938964844,293.1499938964844,283.1499938964844,16597.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672779321670532,1.0,0.0,0.0,2.156095027923584,2.15610408782959,3.1019098400975054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.97998046875,0.0,333.8559265136719,1895.4371337890625,0.0,1362.709716796875,0.5440992116928101,1.0,0.0,3.0,1.0,0.0
