time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081540,297.76715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713134765625,0.9191943407058716,0.2266775518655777,0.2029480338096618,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713134765625,0.86371248960495,0.1889573186635971,0.1787060499191284,297.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713134765625,0.9032304883003236,0.2158015668392181,0.1505482047796249,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713134765625,0.8534041047096252,0.1820891499519348,0.1722897142171859,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713134765625,0.797892153263092,0.1472374051809311,0.6628256440162659,284.9713134765625,284.95001220703125,294.9649963378906,292.89599609375,294.9637451171875,297.6773986816406,286.9714660644531,1.0,0.3037530481815338,1.0,1.0,0.0,1.0,-1.6410599946975708,1.6410577297210691,2.1844728053110885e-06,1.2543336153030396,0.816715657711029,0.816715657711029,0.0,38.4609375,25.0,29094.66015625,-0.0,359.4859924316406,1.0,283.1499938964844,286.3365173339844,295.92938232421875,297.8773803710937,293.1499938964844,293.1499938964844,283.1499938964844,16578.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706985831260681,1.0,0.0,0.0,2.183348655700684,2.183357954025269,3.180823568982305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.0107421875,0.0,344.7005920410156,1895.4371337890625,0.0,1387.6326904296875,0.5500388145446777,1.0,0.0,3.0,1.0,0.0
18081600,297.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715881347656,0.961617112159729,0.229777917265892,0.2055866569280624,297.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715881347656,0.8983932137489319,0.190815195441246,0.1803177744150161,297.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715881347656,0.94422447681427,0.2181026637554168,0.1520504802465438,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715881347656,0.8870518803596497,0.1838027089834213,0.17376509308815,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715881347656,0.8276150822639465,0.1481943875551223,0.6664143204689026,284.9715881347656,284.95001220703125,294.9833374023437,292.90972900390625,294.9820861816406,297.6673889160156,286.9717102050781,1.0,0.3014406859874725,1.0,1.0,0.0,1.0,-1.654046654701233,1.6540443897247314,2.2175315734784817e-06,1.2645182609558103,0.8240447640419006,0.8240447640419006,0.0,34.81239318847656,25.0,29399.888671875,-0.0,356.0992431640625,1.0,283.1499938964844,286.3299865722656,295.943603515625,297.9104919433594,293.1499938964844,293.1499938964844,283.1499938964844,16562.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741172075271606,1.0,0.0,0.0,2.2107982635498047,2.2108075618743896,3.261306176227663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.9853515625,0.0,355.8939208984375,1895.4371337890625,0.0,1412.786376953125,0.5560405254364014,1.0,0.0,3.0,1.0,0.0
18081660,297.75103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97186279296875,0.9964358806610109,0.2328584343194961,0.208236426115036,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718322753906,0.9383928179740906,0.1926440298557281,0.181933581829071,297.6791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.97186279296875,0.9823024868965148,0.220364511013031,0.1535485386848449,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718322753906,0.9248474836349488,0.1854878216981887,0.1752451807260513,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718322753906,0.8577788472175598,0.1491324007511139,0.6700700521469116,284.97186279296875,284.95001220703125,295.0016784667969,292.92333984375,295.0004272460937,297.6577453613281,286.9720153808594,1.0,0.3001256287097931,1.0,1.0,0.0,1.0,-1.667067050933838,1.6670647859573364,2.250989382446278e-06,1.27472984790802,0.8314533829689026,0.8314533829689026,0.0,31.910669326782227,25.0,29705.49609375,-0.0,354.7976989746094,1.0,283.1499938964844,286.3235168457031,295.9571533203125,297.9427185058594,293.1499938964844,293.1499938964844,283.1499938964844,16553.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774970889091492,1.0,0.0,0.0,2.2382805347442627,2.2382900714874268,3.342892682667298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.8984375,0.0,367.38873291015625,1895.4371337890625,0.0,1437.89208984375,0.5620743632316589,1.0,0.0,3.0,1.0,0.0
18081720,297.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584655761719,0.9851087331771852,0.2370568811893463,0.1952367275953292,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95867919921875,0.9491689205169678,0.1944001615047454,0.1836068630218505,297.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584350585937,0.9907884001731871,0.222540870308876,0.1550815403461456,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587707519531,0.9356342554092408,0.1871009767055511,0.1767832785844802,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9592590332031,0.8654689788818359,0.1500169932842254,0.6740522384643555,284.958251953125,284.95001220703125,295.0199890136719,292.9368591308594,295.0187683105469,297.651123046875,286.9551086425781,1.0,0.2986690700054168,1.0,1.0,0.0,1.0,-1.6619462966918943,1.661944031715393,2.23800930143625e-06,1.2708953619003296,0.8282546401023865,0.8282546401023865,0.0,31.263601303100582,28.0,29800.07421875,-0.0,350.2577514648437,1.0,283.1499938964844,286.3046264648437,295.9693908691406,297.9695739746094,293.1499938964844,293.1499938964844,283.1499938964844,16802.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807152628898621,1.0,0.0,0.0,2.260598659515381,2.260608434677124,3.409889188787929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.94921875,0.0,378.1028137207031,1895.4371337890625,0.0,1462.01220703125,0.5671744346618652,1.0,0.0,3.0,1.0,0.0
18081780,297.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488525390625,0.9825337529182434,0.242470845580101,0.189992606639862,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488525390625,0.9584242105484008,0.1961028128862381,0.1852226108312606,297.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488525390625,0.9956196546554564,0.2247699350118637,0.155225396156311,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488525390625,0.9451227188110352,0.188661441206932,0.1782647371292114,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.8724012970924377,0.15089912712574,0.677926778793335,284.9488220214844,284.95001220703125,295.038330078125,292.9502258300781,295.037109375,297.6500244140625,286.9483337402344,1.0,0.2978986501693725,1.0,1.0,0.0,1.0,-1.6594256162643433,1.6594233512878418,2.2316285139822867e-06,1.2690006494522097,0.8225204944610596,0.8225204944610596,0.0,30.763357162475582,28.0,29834.40234375,-0.0,348.518310546875,1.0,283.1499938964844,286.2980651855469,295.9764709472656,297.98175048828125,293.1499938964844,293.1499938964844,283.1499938964844,17346.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830596923828125,1.0,0.0,0.0,2.2662644386291504,2.2662742137908936,3.4270030369043525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.24267578125,0.0,383.0910034179688,1895.4371337890625,0.0,1479.7139892578125,0.5693334937095642,1.0,0.0,3.0,1.0,0.0
18081840,297.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9454345703125,0.9802848100662231,0.2477543354034423,0.1857786774635315,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9454345703125,0.966071605682373,0.1977779567241668,0.1868018060922622,297.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9454345703125,0.9802848100662231,0.2279555648565292,0.1444945335388183,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9454650878906,0.9530887603759766,0.1901939660310745,0.1797097027301788,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94549560546875,0.8784455060958862,0.1518062949180603,0.681861162185669,284.9454345703125,284.95001220703125,295.0566711425781,292.9635009765625,295.055419921875,297.6514892578125,286.9454345703125,1.0,0.2975308001041412,1.0,1.0,0.0,1.0,-1.6599390506744385,1.659936785697937,2.2325459667627e-06,1.2690651416778564,0.8192272782325745,0.8192272782325745,0.0,30.4123764038086,48.0,29889.185546875,-0.0,345.6833801269531,1.0,283.1499938964844,286.2948913574219,295.9816589355469,297.989990234375,293.1499938964844,293.1499938964844,283.1499938964844,17610.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844736337661743,1.0,0.0,0.0,2.2709295749664307,2.270939588546753,3.4411269211886975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.31396484375,0.0,386.3595886230469,1895.4371337890625,0.0,1490.442626953125,0.5707745552062988,1.0,0.0,3.0,1.0,0.0
18081900,297.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9550170898437,0.9824330806732178,0.2526357471942901,0.1897967457771301,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549255371094,0.9642943143844604,0.199451133608818,0.1883924007415771,297.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9550170898437,0.9824330806732178,0.2313616573810577,0.1476196944713592,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9548645019531,0.9510488510131836,0.1917236596345901,0.1811655759811401,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9544372558594,0.8761293292045593,0.1527535170316696,0.6860718727111816,284.95526123046875,284.95001220703125,295.07501220703125,292.9765930175781,295.0737609863281,297.6529541015625,286.9586181640625,1.0,0.3003944754600525,1.0,1.0,0.0,1.0,-1.6719419956207275,1.671939730644226,2.26334304898046e-06,1.2783411741256714,0.825197696685791,0.825197696685791,0.0,30.99209213256836,48.0,30083.91796875,-0.0,354.7623596191406,1.0,283.1499938964844,286.30419921875,295.9882507324219,298.0008850097656,293.1499938964844,293.1499938964844,283.1499938964844,17582.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852841973304749,1.0,0.0,0.0,2.2771849632263184,2.2771949768066406,3.460110349351453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.39501953125,0.0,388.9746398925781,1895.4371337890625,0.0,1496.6102294921875,0.5722920894622803,1.0,0.0,3.0,1.0,0.0
18081960,297.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9770812988281,0.9860063791275024,0.256641149520874,0.1971877664327621,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9769287109375,0.9586681723594666,0.2011429518461227,0.1900065690279007,297.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9770812988281,0.9860272407531738,0.2340212613344192,0.153379887342453,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97686767578125,0.9449416399002076,0.1932706385850906,0.1826438903808593,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97637939453125,0.8705229163169861,0.1537202149629593,0.6904967427253723,284.977294921875,284.95001220703125,295.09332275390625,292.98956298828125,295.0921325683594,297.6496276855469,286.9805603027344,1.0,0.3053563237190246,1.0,1.0,0.0,1.0,-1.696783423423767,1.6967811584472656,2.328084065084113e-06,1.2976752519607544,0.8453527092933655,0.8453527092933655,0.0,32.14517974853516,68.0,30518.400390625,-0.0,371.465576171875,1.0,283.1499938964844,286.3156433105469,296.0015563964844,298.0299987792969,293.1499938964844,293.1499938964844,283.1499938964844,16941.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864262819290161,1.0,0.0,0.0,2.3027024269104004,2.3027124404907227,3.538091277732747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.42724609375,0.0,397.30322265625,1895.4371337890625,0.0,1505.322509765625,0.5770755410194397,1.0,0.0,3.0,1.0,0.0
18082020,297.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0,0.990308403968811,0.259697288274765,0.2077171057462692,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.999755859375,0.9492043852806092,0.2028397470712661,0.1916439533233642,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00006103515625,0.9948334693908693,0.2354393303394317,0.1644371449947357,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.934930682182312,0.1948220580816269,0.1841445863246917,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991455078125,0.8619672060012817,0.1546527743339538,0.6949465870857239,285.0002136230469,284.95001220703125,295.1116638183594,293.0023803710937,295.1104736328125,297.63970947265625,287.0038757324219,1.0,0.3122830688953399,1.0,1.0,0.0,1.0,-1.7319250106811523,1.731922626495361,2.421787257844698e-06,1.3251723051071167,0.8734142780303955,0.8734142780303955,0.0,33.8544921875,68.0,31127.943359375,-0.0,396.088623046875,1.0,283.1499938964844,286.32427978515625,296.0227966308594,298.0785522460937,293.1499938964844,293.1499938964844,283.1499938964844,16223.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888329386711121,1.0,0.0,0.0,2.342779397964477,2.3427894115448,3.662318590613722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.1455078125,0.0,412.10357666015625,1895.4371337890625,0.0,1523.763671875,0.5849530696868896,1.0,0.0,3.0,1.0,0.0
18082080,297.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179138183594,0.9965913891792296,0.2609623074531555,0.2295417785644531,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177307128906,0.9253508448600768,0.2045094966888427,0.1933218985795974,297.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01788330078125,0.9755498766899108,0.2366416156291961,0.1653123646974563,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177001953125,0.9111584424972534,0.1963469535112381,0.1856857538223266,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01739501953125,0.8429738879203796,0.1554913818836212,0.6993466019630432,285.0179748535156,284.95001220703125,295.1300048828125,293.0150146484375,295.1288452148437,297.62322998046875,287.02001953125,1.0,0.3207361698150635,1.0,1.0,0.0,1.0,-1.768535852432251,1.7685333490371704,2.521471287764143e-06,1.3535419702529907,0.9052639603614808,0.9052639603614808,0.0,36.88665390014648,88.0,31803.111328125,-0.0,426.4833068847656,1.0,283.1499938964844,286.3244323730469,296.0490417480469,298.1417541503906,293.1499938964844,293.1499938964844,283.1499938964844,15586.1689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928914189338684,1.0,0.0,0.0,2.394617795944214,2.3946282863616943,3.826183387900528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.21630859375,0.0,433.3786010742188,1895.4371337890625,0.0,1555.1114501953125,0.595561683177948,1.0,0.0,3.0,1.0,0.0
18082140,297.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01910400390625,0.956419050693512,0.2613044381141662,0.2351896911859512,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194091796875,0.876788318157196,0.2060864567756652,0.1951012760400772,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01922607421875,0.9227867722511292,0.2381253838539123,0.166454404592514,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194702148437,0.8648928999900818,0.1977807879447937,0.1873293966054916,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198059082031,0.8025910258293152,0.1561704576015472,0.7039145231246948,285.0190734863281,284.95001220703125,295.1483459472656,293.0274963378906,295.1471862792969,297.60272216796875,287.016357421875,1.0,0.3296992182731628,1.0,1.0,0.0,1.0,-1.7852342128753662,1.7852317094802856,2.568640184108517e-06,1.3671685457229614,0.9300448894500732,0.9300448894500732,0.0,43.35456466674805,88.0,32300.236328125,-0.0,456.4833984375,1.0,283.1499938964844,286.3084411621094,296.074951171875,298.2067565917969,293.1499938964844,293.1499938964844,283.1499938964844,15285.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69834303855896,1.0,0.0,0.0,2.449371337890625,2.449382066726685,4.003157130227919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.556640625,0.0,458.6624450683594,1895.4371337890625,0.0,1597.7012939453125,0.6072779893875122,1.0,0.0,3.0,1.0,0.0
18082200,297.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003967285156,0.9081597924232484,0.2628061771392822,0.2363413423299789,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.8395420908927917,0.207550436258316,0.1968207210302353,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00048828125,0.8799102902412415,0.2396799176931381,0.1677265167236328,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.8288668394088745,0.1991060823202133,0.188915878534317,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010070800781,0.766366183757782,0.1567235589027404,0.7080115079879761,285.0003967285156,284.95001220703125,295.1666564941406,293.0397644042969,295.16552734375,297.58758544921875,286.9985046386719,1.0,0.339084267616272,1.0,1.0,0.0,1.0,-1.7977409362792969,1.7977383136749268,2.603743041618145e-06,1.376937747001648,0.9372628927230836,0.9372628927230836,0.0,50.87045669555664,91.0,32653.09375,-0.0,487.1045837402344,1.0,283.1499938964844,286.2843322753906,296.09295654296875,298.2539978027344,293.1499938964844,293.1499938964844,283.1499938964844,15548.4853515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040258646011353,1.0,0.0,0.0,2.4932265281677246,2.4932377338409424,4.147791230479925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.94580078125,0.0,482.26416015625,1895.4371337890625,0.0,1642.668212890625,0.6203717589378357,1.0,0.0,3.0,1.0,0.0
18082260,297.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9759216308594,0.8823050260543823,0.2649438977241516,0.2382094860076904,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762878417969,0.8179265260696411,0.2089186459779739,0.1983901411294937,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97607421875,0.8555520176887512,0.2412314862012863,0.1689817756414413,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97637939453125,0.8070281147956848,0.2003407627344131,0.1903570890426635,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97686767578125,0.7450651526451111,0.1572001427412033,0.7114189863204956,284.97589111328125,284.95001220703125,295.1849975585937,293.0518798828125,295.1838684082031,297.5758361816406,286.9734191894531,1.0,0.3464030921459198,1.0,1.0,0.0,1.0,-1.809203028678894,1.8092002868652344,2.636135150169139e-06,1.3858684301376345,0.9338476061820984,0.9338476061820984,0.0,57.03083801269531,91.0,33054.3359375,-0.0,513.4572143554688,1.0,283.1499938964844,286.252197265625,296.1047668457031,298.2939453125,293.1499938964844,293.1499938964844,283.1499938964844,16268.2353515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093309164047241,1.0,0.0,0.0,2.5502612590789795,2.5502727031707764,4.339729571256612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.1904296875,0.0,516.1249389648438,1895.4371337890625,0.0,1685.1546630859375,0.631531834602356,1.0,0.0,3.0,1.0,0.0
18082320,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632873535156,0.8653407692909241,0.2673531770706177,0.2404356598854065,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96343994140625,0.8020309805870056,0.2102182060480117,0.1998458802700042,297.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9633483886719,0.8393649458885193,0.2427643239498138,0.1702014654874801,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9634704589844,0.7906450629234314,0.2015099227428436,0.1916886270046234,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96368408203125,0.7306822538375854,0.1576327532529831,0.7143915891647339,284.9632873535156,284.95001220703125,295.2033386230469,293.06378173828125,295.20220947265625,297.5657043457031,286.9622497558594,1.0,0.3529196977615356,1.0,1.0,0.0,1.0,-1.8202571868896484,1.8202544450759888,2.6676063953345874e-06,1.394485354423523,0.9316551089286804,0.9316551089286804,0.0,62.32881546020508,79.0,33359.12109375,-0.0,537.1856079101562,1.0,283.1499938964844,286.2354736328125,296.1118469238281,298.32177734375,293.1499938964844,293.1499938964844,283.1499938964844,16841.169921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713921844959259,1.0,0.0,0.0,2.586275339126587,2.586287260055542,4.463164486878668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.64892578125,0.0,538.8853759765625,1895.4371337890625,0.0,1722.305908203125,0.6433832049369812,1.0,0.0,3.0,1.0,0.0
18082380,297.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9454040527344,0.8588922023773193,0.269886165857315,0.2427528947591781,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9456481933594,0.7950040102005005,0.211472138762474,0.2011577188968658,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.94549560546875,0.8326905965805054,0.2442789673805236,0.1713424772024154,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9457092285156,0.7836296558380127,0.2026350349187851,0.1928783357143402,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9460754394531,0.7241991758346558,0.1580415368080139,0.7167819738388062,284.9454040527344,284.95001220703125,295.2216796875,293.07550048828125,295.2205505371094,297.5566101074219,286.9438171386719,1.0,0.3566024601459503,1.0,1.0,0.0,1.0,-1.8302851915359497,1.83028256893158,2.6963609798258403e-06,1.4023115634918213,0.921355366706848,0.921355366706848,0.0,65.24150848388672,79.0,33705.234375,-0.0,553.0494384765625,1.0,283.1499938964844,286.2106018066406,296.11865234375,298.3504333496094,293.1499938964844,293.1499938964844,283.1499938964844,17746.0234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179828882217407,1.0,0.0,0.0,2.6344962120056152,2.6345083713531494,4.631146168776468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.3115234375,0.0,571.0567626953125,1895.4371337890625,0.0,1755.4569091796875,0.6527373790740967,1.0,0.0,3.0,1.0,0.0
18082440,297.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393310546875,0.8583313226699829,0.2724801003932953,0.2450822442770004,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393615722656,0.7934887409210205,0.2126967459917068,0.2023644596338272,297.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393615722656,0.8313254714012146,0.2457788586616516,0.1724195182323455,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393920898437,0.7820447087287903,0.2037316411733627,0.1939641833305359,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.939453125,0.7222232222557068,0.1584391295909881,0.7187675833702087,284.9393310546875,284.95001220703125,295.239990234375,293.0870056152344,295.2388916015625,297.5482177734375,286.9391784667969,1.0,0.3587477505207062,1.0,1.0,0.0,1.0,-1.8395134210586548,1.8395106792449951,2.7229652914684266e-06,1.4095001220703125,0.9144721627235411,0.9144721627235411,0.0,66.4583969116211,67.0,33947.61328125,-0.0,563.20849609375,1.0,283.1499938964844,286.2012634277344,296.12408447265625,298.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,18425.798828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213963270187378,1.0,0.0,0.0,2.6601366996765137,2.660149335861206,4.721730704204674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.47412109375,0.0,589.7072143554688,1895.4371337890625,0.0,1783.525390625,0.6623731851577759,1.0,0.0,3.0,1.0,0.0
18082500,297.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.928466796875,0.8619197607040405,0.2751116156578064,0.2474130690097808,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9285888671875,0.7958911061286926,0.2139060944318771,0.2035031616687774,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284973144531,0.8337054252624512,0.2472708076238632,0.1734547317028045,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9286193847656,0.7843016982078552,0.2048133462667465,0.194982424378395,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288024902344,0.7234857678413391,0.1588359326124191,0.7204992175102234,284.928466796875,284.95001220703125,295.2583312988281,293.0982666015625,295.2572326660156,297.5404968261719,286.9278869628906,1.0,0.3596163094043731,1.0,1.0,0.0,1.0,-1.8482251167297363,1.8482223749160769,2.748215138126397e-06,1.4162812232971191,0.901990532875061,0.901990532875061,0.0,66.3799057006836,67.0,34232.890625,-0.0,569.021484375,1.0,283.1499938964844,286.1844787597656,296.1308288574219,298.39520263671875,293.1499938964844,293.1499938964844,283.1499938964844,19397.28125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244091629981995,1.0,0.0,0.0,2.6973326206207275,2.697345733642578,4.854699682255159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.08544921875,0.0,617.2944946289062,1895.4371337890625,0.0,1808.450439453125,0.6692827939987183,1.0,0.0,3.0,1.0,0.0
18082560,297.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9295654296875,0.8690955638885498,0.2777679860591888,0.2497252523899078,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92950439453125,0.8016148805618286,0.2151056677103042,0.2045844942331314,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9295349121094,0.8392874598503113,0.2487556487321853,0.1744501292705536,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92950439453125,0.7898331880569458,0.2058855146169662,0.1959436982870102,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9294128417969,0.7274631857872009,0.1592349410057068,0.7220222353935242,284.9295654296875,284.95001220703125,295.27667236328125,293.1093139648437,295.27557373046875,297.5333251953125,286.93023681640625,1.0,0.3594342172145843,1.0,1.0,0.0,1.0,-1.856478810310364,1.8564759492874143,2.772258312688791e-06,1.4227015972137451,0.8954840302467346,0.8954840302467346,0.0,65.22923278808594,55.0,34428.64453125,-0.0,571.1691284179688,1.0,283.1499938964844,286.18267822265625,296.1369934082031,298.4132080078125,293.1499938964844,293.1499938964844,283.1499938964844,20034.45703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269317507743835,1.0,0.0,0.0,2.713285684585572,2.713299036026001,4.912294571113307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.6826171875,0.0,630.5762329101562,1895.4371337890625,0.0,1829.4263916015625,0.6707053184509277,1.0,0.0,3.0,1.0,0.0
18082620,297.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9460144042969,0.8798061609268188,0.2804821729660034,0.2520415484905243,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9457702636719,0.8103699684143066,0.2163217514753341,0.2056341767311096,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9459228515625,0.8480179905891418,0.2502630949020386,0.1754253059625625,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9457092285156,0.7984876036643982,0.2069735676050186,0.1968731433153152,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9453430175781,0.7339900732040405,0.1596561968326568,0.7234341502189636,284.9460144042969,284.95001220703125,295.2950134277344,293.1201477050781,295.2939147949219,297.5269775390625,286.94781494140625,1.0,0.3584007322788238,1.0,1.0,0.0,1.0,-1.864503026008606,1.8645002841949463,2.795742830130621e-06,1.4289374351501465,0.9020947217941284,0.9020947217941284,0.0,63.18676376342773,55.0,34549.03515625,-0.0,570.3351440429688,1.0,283.1499938964844,286.1968078613281,296.141845703125,298.4252624511719,293.1499938964844,293.1499938964844,283.1499938964844,19826.98828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728805661201477,1.0,0.0,0.0,2.7091805934906006,2.709193706512451,4.897441385764978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.03662109375,0.0,626.902587890625,1895.4371337890625,0.0,1845.0706787109373,0.6722107529640198,1.0,0.0,3.0,1.0,0.0
18082680,297.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9554138183594,0.8942786455154419,0.2832383811473846,0.2543811500072479,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9552917480469,0.8216767311096191,0.2175534218549728,0.2066734731197357,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9553527832031,0.8602266907691956,0.2517869770526886,0.1763960868120193,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95526123046875,0.8102527856826782,0.2080768942832946,0.1977916061878204,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.955078125,0.7432681322097778,0.1601001322269439,0.7248217463493347,284.9554138183594,284.95001220703125,295.3133239746094,293.1307067871094,295.312255859375,297.5213928222656,286.9565124511719,1.0,0.3566775023937225,1.0,1.0,0.0,1.0,-1.8724952936172483,1.8724924325942995,2.8192462195875123e-06,1.4351468086242676,0.9087477326393129,0.9087477326393129,0.0,60.40227890014648,43.0,34732.27734375,-0.0,567.09814453125,1.0,283.1499938964844,286.20086669921875,296.1487731933594,298.44256591796875,293.1499938964844,293.1499938964844,283.1499938964844,19655.38671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304084897041321,1.0,0.0,0.0,2.7204291820526123,2.720442533493042,4.938194706483046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.3984375,0.0,632.8668823242188,1895.4371337890625,0.0,1858.4925537109373,0.6774867177009583,1.0,0.0,3.0,1.0,0.0
18082740,297.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.951416015625,0.913259208202362,0.2859801650047302,0.2567103505134582,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9514465332031,0.8359076976776123,0.2187713086605072,0.2076906114816665,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.951416015625,0.8763883709907532,0.2532874643802643,0.177347257733345,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9514465332031,0.824461817741394,0.209167405962944,0.1986882388591766,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515380859375,0.7557553052902222,0.1605433970689773,0.7261503338813782,284.951416015625,284.95001220703125,295.3316650390625,293.1410217285156,295.33056640625,297.5160522460937,286.9513244628906,1.0,0.3543878495693207,1.0,1.0,0.0,1.0,-1.8803281784057613,1.8803253173828125,2.8423949061107123e-06,1.4412342309951782,0.907496213912964,0.907496213912964,0.0,57.03062057495117,43.0,34985.52734375,0.0,561.8341064453125,1.0,283.1499938964844,286.1903686523437,296.1588439941406,298.4670104980469,293.1499938964844,293.1499938964844,283.1499938964844,20046.90234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321549654006958,1.0,0.0,0.0,2.750767946243286,2.750781297683716,5.048951834396576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.75439453125,0.0,653.999267578125,1895.4371337890625,0.0,1873.160400390625,0.682134747505188,1.0,0.0,3.0,1.0,0.0
18082800,297.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9534912109375,0.9391542673110962,0.2887017726898193,0.2590007185935974,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.95343017578125,0.854255199432373,0.2199680507183075,0.2086698561906814,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9534606933594,0.897186815738678,0.2547571361064911,0.178262859582901,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95343017578125,0.8420954346656799,0.2102377712726593,0.1995480507612228,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.953369140625,0.7722583413124084,0.1609773933887481,0.7273592948913574,284.9534912109375,284.95001220703125,295.3500061035156,293.1510925292969,295.3489074707031,297.5108337402344,286.95391845703125,1.0,0.3516268134117126,1.0,1.0,0.0,1.0,-1.887838363647461,1.887835502624512,2.864691168724676e-06,1.4470694065093994,0.909591794013977,0.909591794013977,0.0,53.20058441162109,31.0,35174.86328125,0.0,554.819580078125,1.0,283.1499938964844,286.18878173828125,296.16864013671875,298.4882202148437,293.1499938964844,293.1499938964844,283.1499938964844,20247.7109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339023351669312,1.0,0.0,0.0,2.766865491867065,2.766879081726074,5.108217919769231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.62451171875,0.0,665.3526000976562,1895.4371337890625,0.0,1887.87939453125,0.6890414953231812,1.0,0.0,3.0,1.0,0.0
18082860,297.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94549560546875,0.9694730043411256,0.2914042472839355,0.2612660229206085,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9455871582031,0.8786520957946777,0.2211427241563797,0.2096176147460937,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9455261230469,0.9256606101989746,0.2561955749988556,0.1791495531797409,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.94561767578125,0.8654180765151978,0.2112870663404464,0.2003771960735321,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9457702636719,0.7940406799316406,0.1614000648260116,0.7284653186798096,284.94549560546875,284.95001220703125,295.36834716796875,293.1606140136719,295.36724853515625,297.5057373046875,286.945068359375,1.0,0.348475694656372,1.0,1.0,0.0,1.0,-1.8950854539871216,1.8950825929641724,2.886338961616275e-06,1.4527266025543213,0.9043108820915222,0.9043108820915222,0.0,48.99478530883789,31.0,35425.15625,0.0,546.346923828125,1.0,283.1499938964844,286.1748352050781,296.1794738769531,298.51434326171875,293.1499938964844,293.1499938964844,283.1499938964844,20875.08203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358415722846985,1.0,0.0,0.0,2.799988985061645,2.8000030517578125,5.231256068327639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.67431640625,0.0,690.3373413085938,1895.4371337890625,0.0,1904.2655029296875,0.6945645213127136,1.0,0.0,3.0,1.0,0.0
18082920,297.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9458923339844,0.9990000128746032,0.294094055891037,0.2631480693817138,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94586181640625,0.9113740921020508,0.2222937941551208,0.2105306684970855,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.94586181640625,0.962948739528656,0.2576022744178772,0.1800036579370498,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94586181640625,0.896863579750061,0.2123136818408966,0.2011726796627044,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94580078125,0.821453332901001,0.1618084758520126,0.7294561862945557,284.9458923339844,284.95001220703125,295.3866577148437,293.1694030761719,295.3855895996094,297.500732421875,286.9461364746094,1.0,0.3449843823909759,1.0,1.0,0.0,1.0,-1.901641607284546,1.901638746261597,2.906322606577305e-06,1.4580718278884888,0.9029794931411744,0.9029794931411744,0.0,44.53914260864258,34.0,35597.53125,0.0,536.5064697265625,1.0,283.1499938964844,286.1719665527344,296.1884460449219,298.53472900390625,293.1499938964844,293.1499938964844,283.1499938964844,21252.97265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377668619155884,1.0,0.0,0.0,2.8159050941467285,2.8159193992614746,5.290898457133153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.17138671875,0.0,702.984375,1895.4371337890625,0.0,1920.586181640625,0.7016340494155884,1.0,0.0,3.0,1.0,0.0
18082980,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.92791748046875,0.9990000128746032,0.2976335287094116,0.2539127469062805,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92822265625,0.9261221885681152,0.2233899533748626,0.2115362286567688,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92803955078125,0.976250946521759,0.258943498134613,0.1809210330247879,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.92828369140625,0.9100143909454346,0.2132864445447921,0.2020613849163055,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.92877197265625,0.8314929008483887,0.1621787399053573,0.7309301495552063,284.92791748046875,284.95001220703125,295.4049987792969,293.17742919921875,295.4039306640625,297.4981689453125,286.9259948730469,1.0,0.3428320586681366,1.0,1.0,0.0,1.0,-1.8956491947174072,1.895646333694458,2.8892545742564835e-06,1.4540454149246216,0.8872838020324707,0.8872838020324707,0.0,42.94213104248047,34.0,35663.03515625,0.0,527.2102661132812,1.0,283.1499938964844,286.15008544921875,296.1965026855469,298.5537414550781,293.1499938964844,293.1499938964844,283.1499938964844,22223.41796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396932244300842,1.0,0.0,0.0,2.8428993225097656,2.842913866043091,5.392824391492468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.57421875,0.0,726.6653442382812,1895.4371337890625,0.0,1936.967041015625,0.7059928178787231,1.0,0.0,3.0,1.0,0.0
18083040,297.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222106933594,0.9990000128746032,0.3021758794784546,0.2463549077510833,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222412109375,0.9378449320793152,0.2244453281164169,0.2125083655118942,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222106933594,0.9856895804405212,0.2602332830429077,0.1818044483661651,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222412109375,0.921173095703125,0.2142194360494613,0.2029179185628891,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222412109375,0.8392738699913025,0.162546768784523,0.732380211353302,284.9222106933594,284.95001220703125,295.42333984375,293.1847229003906,295.4222412109375,297.4999389648437,286.9222412109375,1.0,0.3412513434886932,1.0,1.0,0.0,1.0,-1.8916059732437127,1.891603112220764,2.877678298318642e-06,1.4512624740600586,0.8747453093528748,0.8747453093528748,0.0,41.82004928588867,37.0,35623.90234375,0.0,520.8072509765625,1.0,283.1499938964844,286.1470947265625,296.1992492675781,298.5567932128906,293.1499938964844,293.1499938964844,283.1499938964844,23070.6484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409508228302002,1.0,0.0,0.0,2.8407015800476074,2.840716361999512,5.384490009419096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.828125,0.0,730.1149291992188,1895.4371337890625,0.0,1947.6883544921875,0.7035661935806274,1.0,0.0,3.0,1.0,0.0
18083100,297.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.9984185099601746,0.3072224855422973,0.2402635514736175,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349975585937,0.9473356604576112,0.2255027145147323,0.2134722620248794,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.9928231835365297,0.2615292072296142,0.1826800405979156,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349365234375,0.9306129813194276,0.2151534259319305,0.2037661671638488,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93463134765625,0.8457222580909729,0.1629502773284912,0.7339541912078857,284.9351501464844,284.95001220703125,295.4416809082031,293.1913146972656,295.4405822753906,297.5041809082031,286.9364929199219,1.0,0.3402009606361389,1.0,1.0,0.0,1.0,-1.8894062042236328,1.889403343200684,2.871361857614829e-06,1.449727177619934,0.8759652376174927,0.8759652376174927,0.0,40.99224853515625,37.0,35543.953125,0.0,516.641357421875,1.0,283.1499938964844,286.16180419921875,296.198486328125,298.5513000488281,293.1499938964844,293.1499938964844,283.1499938964844,22868.248046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413042783737183,1.0,0.0,0.0,2.819546937942505,2.819561719894409,5.30459260517091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.32177734375,0.0,714.7334594726562,1895.4371337890625,0.0,1950.7056884765625,0.7013482451438904,1.0,0.0,3.0,1.0,0.0
18083160,297.685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94256591796875,0.9976895451545716,0.3124572336673736,0.2354937940835952,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425048828125,0.9548601508140564,0.2265677601099014,0.2144526541233062,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94256591796875,0.998144507408142,0.2628360092639923,0.1835101544857025,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9424743652344,0.9382942914962769,0.2160943001508712,0.2046298384666443,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9422912597656,0.8510140180587769,0.1633908450603485,0.7357446551322937,284.9425964355469,284.95001220703125,295.4599914550781,293.1972351074219,295.4589233398437,297.5094299316406,286.9435119628906,1.0,0.3396322429180145,1.0,1.0,0.0,1.0,-1.889031171798706,1.8890283107757568,2.870430762413889e-06,1.4495694637298584,0.877301812171936,0.877301812171936,0.0,40.407814025878906,57.0,35547.921875,0.0,514.5084228515625,1.0,283.1499938964844,286.1674499511719,296.1996459960937,298.55133056640625,293.1499938964844,293.1499938964844,283.1499938964844,22680.767578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412785291671753,1.0,0.0,0.0,2.8147664070129395,2.814780712127685,5.286619284561311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.02978515625,0.0,710.4692993164062,1895.4371337890625,0.0,1950.486083984375,0.6970298290252686,1.0,0.0,3.0,1.0,0.0
18083220,297.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9652099609375,0.9982622861862184,0.3172788619995117,0.2391523122787475,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649353027344,0.9520136713981628,0.2276543825864792,0.2154812961816787,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9652099609375,0.9963016510009766,0.2641721963882446,0.1845033019781112,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.9351958632469176,0.2170563787221908,0.205541506409645,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642028808594,0.8482460975646973,0.1638715118169784,0.7378813028335571,284.9653015136719,284.95001220703125,295.47833251953125,293.2025146484375,295.4772644042969,297.5138854980469,286.96856689453125,1.0,0.3422360718250274,1.0,1.0,0.0,1.0,-1.899500727653504,1.8994978666305544,2.90157959170756e-06,1.457605004310608,0.8931713104248047,0.8931713104248047,0.0,41.097434997558594,57.0,35627.55078125,0.0,523.8983154296875,1.0,283.1499938964844,286.1896057128906,296.2017517089844,298.55181884765625,293.1499938964844,293.1499938964844,283.1499938964844,21798.81640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74102383852005,1.0,0.0,0.0,2.7988505363464355,2.7988648414611816,5.227003612162662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.47607421875,0.0,694.8928833007812,1895.4371337890625,0.0,1948.31201171875,0.6952279210090637,1.0,0.0,3.0,1.0,0.0
18083280,297.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855041503906,0.9990000128746032,0.3208445012569427,0.2491586655378341,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852905273437,0.940966010093689,0.2287618666887283,0.2165691405534744,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9854736328125,0.9883406758308412,0.2655186355113983,0.1854741871356964,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851989746094,0.9237882494926452,0.2180390357971191,0.2065118551254272,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847412109375,0.839411735534668,0.1643627434968948,0.7403175234794617,284.98553466796875,284.95001220703125,295.4966735839844,293.2071228027344,295.49560546875,297.5134582519531,286.9880676269531,1.0,0.3467158377170563,1.0,1.0,0.0,1.0,-1.918063282966613,1.9180604219436648,2.957619471999351e-06,1.4720900058746338,0.9152919054031372,0.9152919054031372,0.0,42.8412971496582,77.0,35928.5390625,0.0,542.4843139648438,1.0,283.1499938964844,286.2010192871094,296.20928955078125,298.57061767578125,293.1499938964844,293.1499938964844,283.1499938964844,20904.54296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413325905799866,1.0,0.0,0.0,2.812906503677368,2.812920570373535,5.279634933685884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.7265625,0.0,698.9926147460938,1895.4371337890625,0.0,1950.9476318359373,0.7003412246704102,1.0,0.0,3.0,1.0,0.0
18083340,297.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925537109375,0.9990000128746032,0.3229751288890838,0.2637397348880768,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.992431640625,0.9232156872749328,0.2298512756824493,0.2176907062530517,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925231933594,0.974259078502655,0.2668381929397583,0.1864658147096634,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924011230469,0.9066635370254515,0.2190051227807998,0.2075165361166,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9922180175781,0.8261845707893372,0.1648056209087371,0.7428221106529236,284.9925537109375,284.95001220703125,295.5150146484375,293.21112060546875,295.5139465332031,297.5068664550781,286.9940185546875,1.0,0.3528520464897156,1.0,1.0,0.0,1.0,-1.942323923110962,1.9423208236694336,3.0319667985168053e-06,1.4911470413208008,0.9332452416419984,0.9332452416419984,0.0,45.56382751464844,77.0,36405.91796875,0.0,568.74560546875,1.0,283.1499938964844,286.1959533691406,296.2226257324219,298.60723876953125,293.1499938964844,293.1499938964844,283.1499938964844,20684.603515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429074048995972,1.0,0.0,0.0,2.856406211853028,2.856420516967773,5.44418981007766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.00244140625,0.0,726.822265625,1895.4371337890625,0.0,1964.4114990234373,0.7072672843933105,1.0,0.0,3.0,1.0,0.0
