time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083400,297.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00506591796875,0.9990000128746032,0.3236882388591766,0.2820982038974762,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.9021669030189514,0.2309074848890304,0.2188175022602081,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00494384765625,0.9540494680404664,0.2681122720241546,0.1874529272317886,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047607421875,0.8873711228370667,0.2199401557445526,0.2085283100605011,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.8095763921737671,0.1651678532361984,0.7451803088188171,285.0050048828125,284.95001220703125,295.5333251953125,293.21453857421875,295.53228759765625,297.4942932128906,287.0068664550781,1.0,0.3604068756103515,1.0,1.0,0.0,1.0,-1.9709492921829224,1.9709460735321045,3.121294184893486e-06,1.513810157775879,0.9577285647392272,0.9577285647392272,0.0,49.25601196289063,95.0,36908.640625,0.0,602.13916015625,1.0,283.1499938964844,286.1970520019531,296.2366027832031,298.64849853515625,293.1499938964844,293.1499938964844,283.1499938964844,20359.859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456408143043518,1.0,0.0,0.0,2.8948729038238525,2.894887685775757,5.591809326688235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.29296875,0.0,751.3282470703125,1895.4371337890625,0.0,1987.8583984375,0.7186253666877747,1.0,0.0,3.0,1.0,0.0
18083460,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014343261719,0.9804891347885132,0.323538064956665,0.2913883030414581,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00177001953125,0.8714171648025513,0.2318893671035766,0.220010906457901,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016174316406,0.9177774786949158,0.2692970633506775,0.1884809881448745,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018310546875,0.8575054407119751,0.2208036184310913,0.2096088081598281,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.002197265625,0.7813865542411804,0.1654026806354522,0.7476182579994202,285.00152587890625,284.95001220703125,295.5516662597656,293.2173767089844,295.5506286621094,297.4768981933594,286.9985046386719,1.0,0.3683452308177948,1.0,1.0,0.0,1.0,-1.988123178482056,1.9881199598312376,3.175826577717089e-06,1.527570724487305,0.9740124940872192,0.9740124940872192,0.0,55.33003234863281,95.0,37390.65234375,0.0,635.9566650390625,1.0,283.1499938964844,286.1766662597656,296.2508544921875,298.69805908203125,293.1499938964844,293.1499938964844,283.1499938964844,20539.818359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749565064907074,1.0,0.0,0.0,2.957873582839966,2.9578888416290283,5.837845264977659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.412109375,0.0,797.1163330078125,1895.4371337890625,0.0,2021.689453125,0.7303920388221741,1.0,0.0,3.0,1.0,0.0
18083520,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811706542969,0.9445745944976808,0.3244983851909637,0.2920164465904236,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.8415715098381042,0.2327620983123779,0.2211707830429077,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813232421875,0.8837902545928955,0.2703473269939422,0.1894694715738296,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815368652344,0.8288549184799194,0.2215624153614044,0.2106592357158661,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819641113281,0.7534450888633728,0.1655148267745971,0.7497344017028809,284.98126220703125,284.95001220703125,295.57000732421875,293.2196655273437,295.5689697265625,297.4643859863281,286.9795227050781,1.0,0.3763637542724609,1.0,1.0,0.0,1.0,-1.996169686317444,1.996166467666626,3.2033117349783424e-06,1.5351942777633667,0.974194586277008,0.974194586277008,0.0,62.912540435791016,98.0,37637.7734375,0.0,667.6724853515625,1.0,283.1499938964844,286.1527404785156,296.2582702636719,298.72857666015625,293.1499938964844,293.1499938964844,283.1499938964844,21024.009765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537599802017212,1.0,0.0,0.0,2.9989359378814697,2.9989516735076904,6.001056362947566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.57666015625,0.0,830.223388671875,1895.4371337890625,0.0,2058.067626953125,0.7430314421653748,1.0,0.0,3.0,1.0,0.0
18083580,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9582824707031,0.9192978739738464,0.326156884431839,0.2934429347515106,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9586486816406,0.8232545256614685,0.2335478812456131,0.222185730934143,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584655761719,0.8630284667015076,0.2712940275669098,0.1903361678123474,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.958740234375,0.8105489015579224,0.222238227725029,0.2115687578916549,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.959228515625,0.736232340335846,0.165559247136116,0.751185953617096,284.9583740234375,284.95001220703125,295.5883483886719,293.2214050292969,295.5873107910156,297.4554748535156,286.956298828125,1.0,0.3824678361415863,1.0,1.0,0.0,1.0,-2.002979278564453,2.0029759407043457,3.225861064493074e-06,1.541102170944214,0.9656310081481934,0.9656310081481934,0.0,69.02802276611328,98.0,37906.5390625,0.0,693.9276733398438,1.0,283.1499938964844,286.1239318847656,296.2593994140625,298.7501220703125,293.1499938964844,293.1499938964844,283.1499938964844,21948.34375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575542330741882,1.0,0.0,0.0,3.0496859550476074,3.0497021675109863,6.205882527865469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.0107421875,0.0,874.3820190429688,1895.4371337890625,0.0,2091.155029296875,0.752821683883667,1.0,0.0,3.0,1.0,0.0
18083640,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94647216796875,0.9026604890823364,0.3281367123126983,0.2952606678009033,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466247558594,0.8098567128181458,0.2342792898416519,0.2230962514877319,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.946533203125,0.8486292958259583,0.2721813917160034,0.191117838025093,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466552734375,0.796400785446167,0.2228627055883407,0.2123772203922271,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9468688964844,0.7240021228790283,0.1655719876289367,0.7522406578063965,284.9465026855469,284.95001220703125,295.6066589355469,293.22265625,295.60565185546875,297.4484558105469,286.9455871582031,1.0,0.387809544801712,1.0,1.0,0.0,1.0,-2.009432554244995,2.009429216384888,3.24682241625851e-06,1.5463758707046509,0.958275318145752,0.958275318145752,0.0,74.20191192626953,86.0,38079.890625,0.0,716.8428344726562,1.0,283.1499938964844,286.10906982421875,296.25604248046875,298.7597961425781,293.1499938964844,293.1499938964844,283.1499938964844,22656.669921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606834173202515,1.0,0.0,0.0,3.07764220237732,3.0776588916778564,6.320182706076594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.35107421875,0.0,900.5679931640625,1895.4371337890625,0.0,2118.56982421875,0.7628456950187683,1.0,0.0,3.0,1.0,0.0
18083700,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9308776855469,0.896825909614563,0.3302668631076813,0.2971955239772796,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310913085937,0.8038873076438904,0.2349779158830642,0.2238690704107284,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93096923828125,0.8427354097366333,0.273036777973175,0.1917972713708877,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9311218261719,0.7903453707695007,0.2234572768211364,0.2130505442619323,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.7183969020843506,0.1655723601579666,0.7527343034744263,284.930908203125,284.95001220703125,295.625,293.2234191894531,295.6239929199219,297.4425354003906,286.9298095703125,1.0,0.39041268825531,1.0,1.0,0.0,1.0,-2.01490330696106,2.014899969100952,3.2639768505760003e-06,1.5504003763198853,0.9441785216331482,0.9441785216331482,0.0,76.80925750732422,86.0,38277.953125,0.0,730.2766723632812,1.0,283.1499938964844,286.0885009765625,296.25213623046875,298.7690124511719,293.1499938964844,293.1499938964844,283.1499938964844,23705.26953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633170485496521,1.0,0.0,0.0,3.11519455909729,3.1152117252349854,6.47535671305377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.50537109375,0.0,937.0811157226562,1895.4371337890625,0.0,2141.7294921875,0.7697219252586365,1.0,0.0,3.0,1.0,0.0
18083760,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9264831542969,0.8965842127799988,0.3324798941612243,0.2991619408130646,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.926513671875,0.8026914000511169,0.2356626987457275,0.2245483845472335,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9264831542969,0.8416165113449097,0.2738811075687408,0.1924082785844802,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.926513671875,0.7890859246253967,0.2240401655435562,0.213633045554161,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9265441894531,0.7167431712150574,0.1655750423669815,0.7528715133666992,284.9264831542969,284.95001220703125,295.6433410644531,293.2237243652344,295.642333984375,297.4373474121094,286.9264221191406,1.0,0.3915822505950928,1.0,1.0,0.0,1.0,-2.019678831100464,2.0196757316589355,3.27809152622649e-06,1.5533188581466677,0.9338999390602112,0.9338999390602112,0.0,77.64898681640625,74.0,38379.7265625,0.0,737.1204833984375,1.0,283.1499938964844,286.0818176269531,296.2469177246094,298.77081298828125,293.1499938964844,293.1499938964844,283.1499938964844,24454.017578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653657793998718,1.0,0.0,0.0,3.1293954849243164,3.129412651062012,6.534527869916928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.50244140625,0.0,953.3685302734376,1895.4371337890625,0.0,2159.798828125,0.776691198348999,1.0,0.0,3.0,1.0,0.0
18083820,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9180908203125,0.9003169536590576,0.3347457945346832,0.3011461198329925,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9181823730469,0.804962694644928,0.236346960067749,0.2251732647418975,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.91815185546875,0.8438735008239746,0.2747263014316559,0.1929813623428344,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9181823730469,0.7912420034408569,0.2246232628822326,0.2141622900962829,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183349609375,0.7179841995239258,0.1655890494585037,0.7528083324432373,284.9181213378906,284.95001220703125,295.6616516113281,293.2235717773437,295.66064453125,297.432861328125,286.9179077148437,1.0,0.3915758430957794,1.0,1.0,0.0,1.0,-2.024059772491455,2.024056434631348,3.2902332804951584e-06,1.5554450750350952,0.9191159009933472,0.9191159009933472,0.0,77.16776275634766,74.0,38513.015625,0.0,739.1106567382812,1.0,283.1499938964844,286.0693054199219,296.2426452636719,298.77471923828125,293.1499938964844,293.1499938964844,283.1499938964844,25511.1171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670546174049377,1.0,0.0,0.0,3.1535000801086426,3.153517723083496,6.63558125779673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.888671875,0.0,979.9578247070312,1895.4371337890625,0.0,2174.72802734375,0.7805221676826477,1.0,0.0,3.0,1.0,0.0
18083880,297.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9206237792969,0.907533884048462,0.3370528221130371,0.3031261563301086,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9205322265625,0.8100719451904297,0.2370377629995346,0.225756287574768,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9205627441406,0.8490280508995056,0.2755787074565887,0.193523421883583,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9205017089844,0.7962914705276489,0.2252131551504135,0.2146502435207367,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203796386719,0.7216188311576843,0.1656184196472168,0.7525972127914429,284.92059326171875,284.95001220703125,295.67999267578125,293.2229919433594,295.6789855957031,297.42889404296875,286.9212341308594,1.0,0.3906192779541015,1.0,1.0,0.0,1.0,-2.028120517730713,2.028117418289185,3.3009050639520865e-06,1.557017803192139,0.910364031791687,0.910364031791687,0.0,75.61688232421875,62.0,38567.37109375,0.0,737.1449584960938,1.0,283.1499938964844,286.0697631835937,296.2377624511719,298.7732238769531,293.1499938964844,293.1499938964844,283.1499938964844,26154.767578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683157920837402,1.0,0.0,0.0,3.156651496887207,3.1566691398620605,6.648850785495597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.91845703125,0.0,986.7335815429688,1895.4371337890625,0.0,2185.896728515625,0.7849416732788086,1.0,0.0,3.0,1.0,0.0
18083940,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9174499511719,0.918731451034546,0.3393914401531219,0.3051128983497619,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9174499511719,0.8175533413887024,0.23773854970932,0.2263165861368179,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9174499511719,0.8570007681846619,0.2764400243759155,0.1940494179725647,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9174499511719,0.8040446639060974,0.2258132100105285,0.2151155173778534,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9174499511719,0.7274046540260315,0.1656655967235565,0.7523108720779419,284.9174499511719,284.95001220703125,295.6983337402344,293.2220153808594,295.69732666015625,297.4253845214844,286.9178161621094,1.0,0.3888999223709106,1.0,1.0,0.0,1.0,-2.0320253372192383,2.032021999359131,3.311003638373222e-06,1.55841064453125,0.898000955581665,0.898000955581665,0.0,73.19558715820312,62.0,38663.3671875,0.0,732.0269165039062,1.0,283.1499938964844,286.06268310546875,296.23419189453125,298.7752685546875,293.1499938964844,293.1499938964844,283.1499938964844,27101.03125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693896889686584,1.0,0.0,0.0,3.1721670627593994,3.172185182571411,6.714372489113885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.97998046875,0.0,1005.83251953125,1895.4371337890625,0.0,2195.420654296875,0.7867243885993958,1.0,0.0,3.0,1.0,0.0
18084000,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237060546875,0.9338653683662416,0.3417574763298034,0.3070932030677795,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9235534667969,0.8273016810417175,0.2384496927261352,0.2268556952476501,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9236145019531,0.8679025173187256,0.2773098647594452,0.1945578902959823,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92352294921875,0.8141458630561829,0.2264238148927688,0.2155599296092987,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92333984375,0.7353224754333496,0.165729746222496,0.7519611120223999,284.92364501953125,284.95001220703125,295.7166748046875,293.2206726074219,295.7156677246094,297.4222717285156,286.924560546875,1.0,0.3865641057491302,1.0,1.0,0.0,1.0,-2.0357744693756104,2.035771131515503,3.3208789318450727e-06,1.5598547458648682,0.8922009468078613,0.8922009468078613,0.0,70.08171081542969,50.0,38695.734375,0.0,724.35693359375,1.0,283.1499938964844,286.0666809082031,296.2300720214844,298.7729797363281,293.1499938964844,293.1499938964844,283.1499938964844,27572.66796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701929807662964,1.0,0.0,0.0,3.1701018810272217,3.1701202392578125,6.705632813464035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.01904296875,0.0,1007.1634521484376,1895.4371337890625,0.0,2202.552001953125,0.7838404178619385,1.0,0.0,3.0,1.0,0.0
18084060,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.940185546875,0.9524303078651428,0.3441805839538574,0.3090904951095581,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399108886719,0.8397786617279053,0.2391884624958038,0.227390244603157,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9400329589844,0.8821642398834229,0.278209924697876,0.1950634121894836,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9398803710937,0.8264237642288208,0.2270615547895431,0.2159996479749679,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9394836425781,0.745771586894989,0.1658232808113098,0.7516078352928162,284.94012451171875,284.95001220703125,295.7349853515625,293.2189636230469,295.7340087890625,297.4197082519531,286.9414978027344,1.0,0.3837340772151947,1.0,1.0,0.0,1.0,-2.039525032043457,2.0395216941833496,3.3312485356873367e-06,1.5616105794906616,0.897028923034668,0.897028923034668,0.0,66.40065002441406,50.0,38675.34765625,0.0,714.6881713867188,1.0,283.1499938964844,286.0812683105469,296.2249450683594,298.7664794921875,293.1499938964844,293.1499938964844,283.1499938964844,27122.412109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706193923950195,1.0,0.0,0.0,3.1524147987365723,3.152432918548584,6.63101559439383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.14013671875,0.0,989.4724731445312,1895.4371337890625,0.0,2206.340576171875,0.7821478247642517,1.0,0.0,3.0,1.0,0.0
18084120,297.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482727050781,0.9733041524887084,0.3466366827487945,0.3111161589622497,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481201171875,0.8559029698371887,0.2399467229843139,0.2279312908649444,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481811523437,0.9003698825836182,0.2791275084018707,0.1955747008323669,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480895996094,0.841804027557373,0.2277189046144485,0.2164455205202102,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479064941406,0.7594991326332092,0.1659410297870636,0.7512959241867065,284.9482116699219,284.95001220703125,295.7533264160156,293.2169189453125,295.7523193359375,297.41754150390625,286.9490661621094,1.0,0.3805093467235565,1.0,1.0,0.0,1.0,-2.043381690979004,2.0433783531188965,3.3425310448365053e-06,1.563809871673584,0.9005971550941467,0.9005971550941467,0.0,62.25902557373047,38.0,38714.0078125,0.0,703.4666137695312,1.0,283.1499938964844,286.08551025390625,296.2213439941406,298.7647399902344,293.1499938964844,293.1499938964844,283.1499938964844,26836.138671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709713578224182,1.0,0.0,0.0,3.151440143585205,3.1514580249786377,6.6269154785914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.49365234375,0.0,986.8137817382812,1895.4371337890625,0.0,2209.46875,0.778599739074707,1.0,0.0,3.0,1.0,0.0
18084180,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.9949620962142944,0.3491164743900299,0.3131447434425354,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.962890625,0.8771411180496216,0.2407200187444687,0.2284692823886871,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629821777344,0.925342857837677,0.2800562381744385,0.19608074426651,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628601074219,0.8619768023490906,0.2283916920423507,0.2168887853622436,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9625549316406,0.7777126431465149,0.1660796403884887,0.7509983777999878,284.9630432128906,284.95001220703125,295.77166748046875,293.2145690917969,295.7706604003906,297.4157409667969,286.964111328125,1.0,0.3769632875919342,1.0,1.0,0.0,1.0,-2.0472474098205566,2.047244071960449,3.356705065016285e-06,1.5678744316101074,0.9123198986053468,0.9123198986053468,0.0,57.76081848144531,38.0,38706.01953125,0.0,690.965087890625,1.0,283.1499938964844,286.097900390625,296.21746826171875,298.760009765625,293.1499938964844,293.1499938964844,283.1499938964844,26017.953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711838483810425,1.0,0.0,0.0,3.137632131576538,3.137649774551392,6.568971571141446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.10498046875,0.0,970.146240234375,1895.4371337890625,0.0,2211.35791015625,0.7773554921150208,1.0,0.0,3.0,1.0,0.0
18084240,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9600524902344,0.9990000128746032,0.3522100150585174,0.3033916652202606,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9603576660156,0.8938443064689636,0.2414631694555282,0.2290717214345932,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.960205078125,0.9453030228614808,0.2809469699859619,0.1966316401958465,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9604187011719,0.878001868724823,0.2290353626012802,0.2173969000577926,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608154296875,0.7918335795402527,0.1661997139453888,0.7510336637496948,284.96014404296875,284.95001220703125,295.7900085449219,293.2119445800781,295.7890014648437,297.4154663085937,286.9580078125,1.0,0.3726286590099334,1.0,1.0,0.0,1.0,-2.037597894668579,2.037594556808472,3.3278170121775474e-06,1.561955213546753,0.9150986075401306,0.9150986075401306,0.0,54.5377197265625,26.0,38606.90625,0.0,671.9244384765625,1.0,283.1499938964844,286.0905456542969,296.2146911621094,298.75787353515625,293.1499938964844,293.1499938964844,283.1499938964844,25663.626953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714517712593079,1.0,0.0,0.0,3.140495777130127,3.1405134201049805,6.580967806257831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.1279296875,0.0,970.2180786132812,1895.4371337890625,0.0,2213.740966796875,0.7804465889930725,1.0,0.0,3.0,1.0,0.0
18084300,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.9990000128746032,0.3570398092269897,0.2880391478538513,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.935546875,0.9110690355300904,0.2421386539936065,0.2296352088451385,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93536376953125,0.9639989733695984,0.281749278306961,0.1971432119607925,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356384277344,0.8943917751312256,0.2296144366264343,0.2178680747747421,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9361877441406,0.8060488104820251,0.1663025617599487,0.7510182857513428,284.9352722167969,284.95001220703125,295.8083190917969,293.20904541015625,295.80731201171875,297.4223022460937,286.9329833984375,1.0,0.3675157725811004,1.0,1.0,0.0,1.0,-2.0210061073303223,2.021003007888794,3.276951474617817e-06,1.5507785081863403,0.8977752923965454,0.8977752923965454,0.0,51.47325897216797,26.0,38404.3125,0.0,648.1245727539062,1.0,283.1499938964844,286.0682983398437,296.2098693847656,298.746826171875,293.1499938964844,293.1499938964844,283.1499938964844,26581.935546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714707255363464,1.0,0.0,0.0,3.147266864776612,3.147284507751465,6.609375873267709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.99365234375,0.0,981.7168579101562,1895.4371337890625,0.0,2213.909423828125,0.7800730466842651,1.0,0.0,3.0,1.0,0.0
18084360,297.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.921875,0.9990000128746032,0.3632556796073913,0.2706739008426666,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9220275878906,0.9339620471000672,0.2427710443735122,0.2301368713378906,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92193603515625,0.983699381351471,0.282499223947525,0.1975976675748825,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9220886230469,0.9150120615959167,0.2301522195339203,0.2182798981666565,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223937988281,0.8223528265953064,0.1664288491010666,0.7509822249412537,284.9219055175781,284.95001220703125,295.82666015625,293.2059020996094,295.8256530761719,297.43505859375,286.9204406738281,1.0,0.3617746829986572,1.0,1.0,0.0,1.0,-2.001755714416504,2.001752614974976,3.218355459466693e-06,1.5377367734909058,0.8815120458602905,0.8815120458602905,0.0,48.16615295410156,44.0,38076.06640625,0.0,621.816162109375,1.0,283.1499938964844,286.06060791015625,296.20050048828125,298.72137451171875,293.1499938964844,293.1499938964844,283.1499938964844,27359.302734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706435918807983,1.0,0.0,0.0,3.127569913864136,3.1275877952575684,6.526906304316071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.47705078125,0.0,970.5103149414062,1895.4371337890625,0.0,2206.555419921875,0.7734495997428894,1.0,0.0,3.0,1.0,0.0
18084420,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306945800781,0.9990000128746032,0.3700263798236847,0.2627991437911987,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9305114746094,0.9453919529914856,0.2434289157390594,0.2306918650865554,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306640625,0.9922914505004884,0.2832809388637543,0.198090448975563,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9304504394531,0.9262266755104064,0.2307148426771164,0.2187456935644149,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92999267578125,0.8300756216049194,0.1666395366191864,0.7514874935150146,284.9306945800781,284.95001220703125,295.8450012207031,293.2025146484375,295.8439636230469,297.451416015625,286.9325866699219,1.0,0.3602075576782226,1.0,1.0,0.0,1.0,-1.99469804763794,1.9946948289871216,3.1980412131815683e-06,1.5336432456970217,0.8786158561706543,0.8786158561706543,0.0,46.79196166992188,44.0,37806.14453125,0.0,611.748046875,1.0,283.1499938964844,286.0766296386719,296.1885070800781,298.68798828125,293.1499938964844,293.1499938964844,283.1499938964844,27179.365234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688090801239014,1.0,0.0,0.0,3.0850956439971924,3.085113048553467,6.350831540657964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.61669921875,0.0,935.0341186523438,1895.4371337890625,0.0,2190.27001953125,0.7666106820106506,1.0,0.0,3.0,1.0,0.0
18084480,297.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444885253906,0.9990000128746032,0.3760371208190918,0.2617294490337372,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9443359375,0.9477864503860474,0.2441280037164688,0.2313271164894104,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444580078125,0.9940301775932312,0.2841153740882873,0.1986499279737472,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442749023437,0.9285759925842284,0.2313166856765747,0.2192902714014053,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.94390869140625,0.8314831852912903,0.1669178754091262,0.752567708492279,284.94451904296875,284.95001220703125,295.86334228515625,293.198974609375,295.8623046875,297.4646301269531,286.9462890625,1.0,0.3606744408607483,1.0,1.0,0.0,1.0,-1.9967894554138184,1.9967862367630005,3.2060220291896258e-06,1.536175012588501,0.883731484413147,0.883731484413147,0.0,46.71157455444336,62.0,37765.0234375,0.0,613.0719604492188,1.0,283.1499938964844,286.0885009765625,296.1816101074219,298.6709289550781,293.1499938964844,293.1499938964844,283.1499938964844,26606.3125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766848623752594,1.0,0.0,0.0,3.0696792602539062,3.0696964263916016,6.287519340730796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.46484375,0.0,919.1857299804688,1895.4371337890625,0.0,2172.9052734375,0.7596574425697327,1.0,0.0,3.0,1.0,0.0
18084540,297.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9682922363281,0.9990000128746032,0.3809735774993896,0.2660450041294098,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9680480957031,0.9431101083755492,0.2448571473360061,0.232025071978569,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.96826171875,0.9906628727912904,0.284985601902008,0.1992609202861786,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9679870605469,0.9237335920333862,0.2319470793008804,0.21989606320858,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9673767089844,0.8278007507324219,0.1672199815511703,0.7539952397346497,284.9682922363281,284.95001220703125,295.88165283203125,293.1952209472656,295.8806457519531,297.4726257324219,286.9706726074219,1.0,0.3629953265190124,1.0,1.0,0.0,1.0,-2.005976438522339,2.0059733390808105,3.235114263588912e-06,1.5432363748550415,0.9016046524047852,0.9016046524047852,0.0,47.612571716308594,62.0,37799.5703125,0.0,623.1895751953125,1.0,283.1499938964844,286.10906982421875,296.179443359375,298.6638488769531,293.1499938964844,293.1499938964844,283.1499938964844,25347.474609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653093934059143,1.0,0.0,0.0,3.0512280464172363,3.051244735717773,6.212160315044457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.50537109375,0.0,896.8308715820312,1895.4371337890625,0.0,2159.30078125,0.756971538066864,1.0,0.0,3.0,1.0,0.0
18084600,297.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837341308594,0.9990000128746032,0.3846958875656128,0.2751108407974243,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835510253906,0.9322071075439452,0.2456012219190597,0.2327787578105926,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98370361328125,0.982395350933075,0.2858686149120331,0.199915200471878,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.9129763841629028,0.2325919270515442,0.2205564826726913,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98309326171875,0.8197517991065979,0.1675070375204086,0.7556008100509644,284.9837341308594,284.95001220703125,295.8999938964844,293.1913452148437,295.89898681640625,297.474609375,286.985595703125,1.0,0.3669561147689819,1.0,1.0,0.0,1.0,-2.0212674140930176,2.0212643146514893,3.28255191561766e-06,1.554129719734192,0.920668601989746,0.920668601989746,0.0,49.42757415771485,80.0,38006.26953125,0.0,641.3045654296875,1.0,283.1499938964844,286.116943359375,296.1825256347656,298.6737670898437,293.1499938964844,293.1499938964844,283.1499938964844,24407.587890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647417783737183,1.0,0.0,0.0,3.060486555099488,3.0605032444000244,6.24991798758856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.5087890625,0.0,898.1566162109375,1895.4371337890625,0.0,2154.29052734375,0.7610459327697754,1.0,0.0,3.0,1.0,0.0
18084660,297.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.9990000128746032,0.3871336579322815,0.2883208990097046,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873046875,0.916584849357605,0.2463264316320419,0.2335598319768905,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98736572265625,0.9692636728286744,0.2867190837860107,0.2005839943885803,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873046875,0.8988287448883057,0.2332192808389663,0.2212447375059127,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871520996094,0.8080050349235535,0.1677340120077133,0.7571770548820496,284.9873962402344,284.95001220703125,295.9183349609375,293.18731689453125,295.9173278808594,297.4703369140625,286.9884033203125,1.0,0.3723478615283966,1.0,1.0,0.0,1.0,-2.0415854454040527,2.0415821075439453,3.3462072224210715e-06,1.5686323642730713,0.9351566433906556,0.9351566433906556,0.0,52.120059967041016,80.0,38375.90625,0.0,666.7482299804688,1.0,283.1499938964844,286.1101379394531,296.1895751953125,298.6986999511719,293.1499938964844,293.1499938964844,283.1499938964844,24204.1953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654988169670105,1.0,0.0,0.0,3.0985569953918457,3.098573923110962,6.406373813661048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.5302734375,0.0,926.9198608398438,1895.4371337890625,0.0,2160.973388671875,0.7667906880378723,1.0,0.0,3.0,1.0,0.0
18084720,297.669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99639892578125,0.9990000128746032,0.3883156478404999,0.3050024211406708,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962463378906,0.899222731590271,0.2470239847898483,0.2343440353870391,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.996337890625,0.9515994787216188,0.2875274121761322,0.2012443989515304,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962158203125,0.8826091289520264,0.2338207811117172,0.221937820315361,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9959411621094,0.7931057810783386,0.1678803116083145,0.758560836315155,284.9963684082031,284.95001220703125,295.9366760253906,293.1831970214844,295.9356689453125,297.4601745605469,286.9976501464844,1.0,0.3789652287960052,1.0,1.0,0.0,1.0,-2.065842628479004,2.0658392906188965,3.424162059673108e-06,1.5866498947143557,0.955047845840454,0.955047845840454,0.0,55.66553497314453,98.0,38770.0859375,0.0,698.9129028320312,1.0,283.1499938964844,286.109130859375,296.1963195800781,298.72686767578125,293.1499938964844,293.1499938964844,283.1499938964844,23883.46875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673608660697937,1.0,0.0,0.0,3.131575584411621,3.1315927505493164,6.543635890920996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.44384765625,0.0,951.4810180664062,1895.4371337890625,0.0,2177.43896484375,0.7769666910171509,1.0,0.0,3.0,1.0,0.0
18084780,297.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99578857421875,0.9990000128746032,0.3883043527603149,0.3245014250278473,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957580566406,0.8813378214836121,0.2476873397827148,0.2351302951574325,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957580566406,0.9305972456932068,0.2882864475250244,0.2018969058990478,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957275390625,0.8652582168579102,0.2343901842832565,0.2226346135139465,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956970214844,0.7768734693527222,0.1679348945617675,0.75970059633255,284.99578857421875,284.95001220703125,295.9549865722656,293.17901611328125,295.9540100097656,297.4447326660156,286.99639892578125,1.0,0.3866161108016968,1.0,1.0,0.0,1.0,-2.093189716339112,2.093186140060425,3.5139453302690526e-06,1.6074272394180298,0.970156729221344,0.970156729221344,0.0,60.01974868774414,98.0,39287.734375,0.0,737.3009643554688,1.0,283.1499938964844,286.095703125,296.2030639648437,298.76336669921875,293.1499938964844,293.1499938964844,283.1499938964844,24073.4453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703190445899963,1.0,0.0,0.0,3.188706874847412,3.1887245178222656,6.784572974538605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.09716796875,0.0,1000.0060424804688,1895.4371337890625,0.0,2203.672119140625,0.7874352335929871,1.0,0.0,3.0,1.0,0.0
18084840,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019836425781,0.9990000128746032,0.387170672416687,0.346392273902893,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018005371094,0.8631296157836914,0.2483097165822982,0.2359060049057006,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018920898437,0.9086814522743224,0.2889904379844665,0.2025305479764938,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00177001953125,0.8478384613990784,0.2349207401275634,0.2233230620622635,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015869140625,0.7603448033332825,0.1678903251886367,0.7605353593826294,285.0019226074219,284.95001220703125,295.97332763671875,293.1747436523437,295.9723815917969,297.4245300292969,287.00299072265625,1.0,0.3951224386692047,1.0,1.0,0.0,1.0,-2.122922420501709,2.1229188442230225,3.611331976571819e-06,1.628983497619629,0.9904298782348632,0.9904298782348632,0.0,65.12974548339844,101.0,39791.48828125,0.0,781.4973754882812,1.0,283.1499938964844,286.0901794433594,296.2072448730469,298.7976989746094,293.1499938964844,293.1499938964844,283.1499938964844,24086.724609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740123271942139,1.0,0.0,0.0,3.235337734222412,3.235355854034424,6.984455467318185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.3994140625,0.0,1039.90673828125,1895.4371337890625,0.0,2236.550537109375,0.8010167479515076,1.0,0.0,3.0,1.0,0.0
18084900,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833679199219,0.9779855012893676,0.3862698972225189,0.3482035398483276,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840393066406,0.8397925496101379,0.2488376349210739,0.2367245405912399,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837646484375,0.8823519349098206,0.2895828485488891,0.2031867802143097,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.984130859375,0.8255108594894409,0.2353594601154327,0.2240561693906784,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9849853515625,0.7393989562988281,0.1677078902721405,0.7613229155540466,284.9836120605469,284.95001220703125,295.9916687011719,293.1704406738281,295.9906921386719,297.4039001464844,286.9811706542969,1.0,0.4011417627334595,1.0,1.0,0.0,1.0,-2.1263368129730225,2.126333236694336,3.628862032201141e-06,1.6353511810302734,0.9937649965286256,0.9937649965286256,0.0,72.22381591796875,101.0,40090.8203125,0.0,811.11181640625,1.0,283.1499938964844,286.0592956542969,296.20928955078125,298.830078125,293.1499938964844,293.1499938964844,283.1499938964844,24686.333984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782517075538635,1.0,0.0,0.0,3.299445867538452,3.299464702606201,7.263991506079037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.431640625,0.0,1100.492431640625,1895.4371337890625,0.0,2274.457275390625,0.8133161067962646,1.0,0.0,3.0,1.0,0.0
18084960,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96063232421875,0.959169626235962,0.3869349360466003,0.3483651876449585,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9610595703125,0.8250144124031067,0.2492707073688507,0.2373873442411422,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608764648437,0.8654972910881042,0.2900561392307281,0.2037116736173629,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96112060546875,0.8107132315635681,0.2357073128223419,0.2246369868516922,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9616394042969,0.7258718013763428,0.1674443334341049,0.7613109350204468,284.9608154296875,284.95001220703125,296.010009765625,293.1661682128906,296.009033203125,297.391845703125,286.9588317871094,1.0,0.4063711762428283,1.0,1.0,0.0,1.0,-2.1311185359954834,2.131114959716797,3.642321871666354e-06,1.6373432874679563,0.9856936931610109,0.9856936931610109,0.0,77.67835998535156,104.0,40206.64453125,0.0,834.2695922851562,1.0,283.1499938964844,286.0342712402344,296.2030944824219,298.8381652832031,293.1499938964844,293.1499938964844,283.1499938964844,25489.3359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819176912307739,1.0,0.0,0.0,3.335087299346924,3.335106611251831,7.421774057547736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.18115234375,0.0,1138.366455078125,1895.4371337890625,0.0,2307.375,0.8250226378440857,1.0,0.0,3.0,1.0,0.0
18085020,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.93804931640625,0.9434882998466492,0.3883073329925537,0.3494748771190643,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384460449219,0.8131840825080872,0.2496540993452072,0.2379640936851501,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93829345703125,0.8524947166442871,0.2904691696166992,0.2041616290807724,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385070800781,0.7981523871421814,0.2360075712203979,0.2251344621181488,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93902587890625,0.714788556098938,0.1671626269817352,0.7609965205192566,284.938232421875,284.95001220703125,296.0283203125,293.161865234375,296.0273742675781,297.38446044921875,286.9365234375,1.0,0.4107862412929535,1.0,1.0,0.0,1.0,-2.133904218673706,2.1339006423950195,3.652442046586657e-06,1.6399078369140625,0.9703904986381532,0.9703904986381532,0.0,82.6152114868164,104.0,40353.02734375,0.0,854.753662109375,1.0,283.1499938964844,286.00799560546875,296.1929931640625,298.83917236328125,293.1499938964844,293.1499938964844,283.1499938964844,26659.177734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847491502761841,1.0,0.0,0.0,3.3773627281188965,3.377382516860962,7.611122327944031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.02392578125,0.0,1185.80419921875,1895.4371337890625,0.0,2332.88330078125,0.8329737782478333,1.0,0.0,3.0,1.0,0.0
18085080,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284973144531,0.9314389824867249,0.3900058269500732,0.3510027229785919,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9286499023437,0.8035832047462463,0.2500164210796356,0.2384761869907379,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9285888671875,0.8427635431289673,0.290860116481781,0.2045592963695526,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9286499023437,0.7883908748626709,0.2362872809171676,0.2255686521530151,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288330078125,0.7054618000984192,0.1668868362903595,0.7605119943618774,284.9285583496094,284.95001220703125,296.0466613769531,293.1576232910156,296.04571533203125,297.3792724609375,286.9279479980469,1.0,0.4146182835102081,1.0,1.0,0.0,1.0,-2.1367721557617188,2.136768579483032,3.6637959510699135e-06,1.643116116523743,0.9581506848335266,0.9581506848335266,0.0,86.8631362915039,92.0,40414.72265625,0.0,872.8595581054688,1.0,283.1499938964844,285.9965515136719,296.1812438964844,298.83184814453125,293.1499938964844,293.1499938964844,283.1499938964844,27514.9765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867392897605896,1.0,0.0,0.0,3.394639015197754,3.394659280776977,7.68918880567071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.48583984375,0.0,1208.1473388671875,1895.4371337890625,0.0,2350.854248046875,0.8406299948692322,1.0,0.0,3.0,1.0,0.0
18085140,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.916748046875,0.9281377196311952,0.3918663561344147,0.3526560664176941,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169006347656,0.8002522587776184,0.2503755390644073,0.2388796508312225,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9168395996094,0.839507520198822,0.291250079870224,0.2048780471086502,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169311523437,0.7850554585456848,0.2365635484457016,0.2258941382169723,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9171447753906,0.7017374038696289,0.166628211736679,0.7596133947372437,284.91680908203125,284.95001220703125,296.06500244140625,293.1534423828125,296.0640563964844,297.3753356933594,286.9162292480469,1.0,0.4159310460090637,1.0,1.0,0.0,1.0,-2.138939380645752,2.138935804367065,3.6732071748701856e-06,1.6460447311401367,0.9411861896514891,0.9411861896514891,0.0,88.55902862548828,92.0,40497.8046875,0.0,881.0564575195312,1.0,283.1499938964844,285.9814453125,296.1710510253906,298.8264465332031,293.1499938964844,293.1499938964844,283.1499938964844,28691.138671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881882786750793,1.0,0.0,0.0,3.419417381286621,3.419437885284424,7.801848482813512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.8994140625,0.0,1240.215087890625,1895.4371337890625,0.0,2363.9599609375,0.8446040749549866,1.0,0.0,3.0,1.0,0.0
18085200,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9300806522369384,0.393825352191925,0.3543556630611419,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.8007948994636536,0.2507458329200744,0.239218607544899,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.8400067687034607,0.2916547954082489,0.2051504403352737,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9160461425781,0.785516083240509,0.2368504256010055,0.2261549085378646,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.916015625,0.7015092968940735,0.1663950234651565,0.7584910988807678,284.91607666015625,284.95001220703125,296.0833435058594,293.1493530273437,296.0823669433594,297.372314453125,286.9163513183594,1.0,0.4160079956054687,1.0,1.0,0.0,1.0,-2.140681266784668,2.1406774520874023,3.680253939819522e-06,1.6480737924575806,0.9293248653411864,0.9293248653411864,0.0,88.56639099121094,80.0,40498.4296875,0.0,882.7133178710938,1.0,283.1499938964844,285.9793701171875,296.1612548828125,298.8164367675781,293.1499938964844,293.1499938964844,283.1499938964844,29462.751953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890926599502563,1.0,0.0,0.0,3.4209072589874268,3.4209280014038086,7.808649229446019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.6884765625,0.0,1247.0726318359375,1895.4371337890625,0.0,2372.149169921875,0.8486641645431519,1.0,0.0,3.0,1.0,0.0
