time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085260,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91180419921875,0.9357945919036864,0.3958479464054107,0.3560892343521118,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117736816406,0.804144561290741,0.2511335909366607,0.2395274490118026,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117736816406,0.8432340025901794,0.2920790910720825,0.205403447151184,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117736816406,0.7887299656867981,0.2371540963649749,0.2263848036527633,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91180419921875,0.7038175463676453,0.1661900281906128,0.7572768330574036,284.9117736816406,284.95001220703125,296.1016540527344,293.1453552246094,296.1007080078125,297.3699951171875,286.9120178222656,1.0,0.4150762856006622,1.0,1.0,0.0,1.0,-2.142256021499634,2.142252206802368,3.6851224649581127e-06,1.648979902267456,0.9144097566604614,0.9144097566604614,0.0,87.34138488769531,80.0,40532.8515625,0.0,879.71923828125,1.0,283.1499938964844,285.97222900390625,296.15350341796875,298.8099975585937,293.1499938964844,293.1499938964844,283.1499938964844,30533.294921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897036075592041,1.0,0.0,0.0,3.4322385787963867,3.432259559631348,7.860465416342777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.1845703125,0.0,1265.6627197265625,1895.4371337890625,0.0,2377.684814453125,0.8495219349861145,1.0,0.0,3.0,1.0,0.0
18085320,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9172058105469,0.944600224494934,0.3979218304157257,0.3578318953514099,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170227050781,0.809808075428009,0.251542717218399,0.2398144453763961,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170837402344,0.8488462567329407,0.2925261259078979,0.2056407034397125,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170227050781,0.7943106293678284,0.2374783903360366,0.22659233212471,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.91680908203125,0.7082746624946594,0.1660137921571731,0.7560042142868042,284.9171142578125,284.95001220703125,296.1199951171875,293.1415100097656,296.1190490722656,297.3682861328125,286.9179382324219,1.0,0.4133417010307312,1.0,1.0,0.0,1.0,-2.1436986923217773,2.143694877624512,3.688013293867698e-06,1.6488429307937622,0.9060062766075134,0.9060062766075134,0.0,85.13977813720703,68.0,40505.79296875,0.0,873.031005859375,1.0,283.1499938964844,285.97613525390625,296.1461181640625,298.80035400390625,293.1499938964844,293.1499938964844,283.1499938964844,31091.291015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899829149246216,1.0,0.0,0.0,3.424668550491333,3.424689531326294,7.825830152796698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.98193359375,0.0,1262.1683349609375,1895.4371337890625,0.0,2380.21630859375,0.8514175415039062,1.0,0.0,3.0,1.0,0.0
18085380,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91656494140625,0.9559946656227112,0.4000307619571686,0.3595916032791137,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164733886719,0.8173726201057434,0.25197234749794,0.2400946170091629,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91650390625,0.856819212436676,0.2929923832416534,0.205873817205429,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164733886719,0.8021370768547058,0.2378226369619369,0.2267922908067703,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163818359375,0.7145349383354187,0.1658649444580078,0.7547264099121094,284.9165344238281,284.95001220703125,296.1383361816406,293.1378173828125,296.13739013671875,297.3669738769531,286.9171142578125,1.0,0.4109703600406647,1.0,1.0,0.0,1.0,-2.145132780075073,2.145128965377808,3.6899305086990353e-06,1.6481163501739502,0.8945640921592712,0.8945640921592712,0.0,82.15673065185547,68.0,40524.046875,0.0,863.470458984375,1.0,283.1499938964844,285.97265625,296.1406555175781,298.7952575683594,293.1499938964844,293.1499938964844,283.1499938964844,31982.396484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901665568351746,1.0,0.0,0.0,3.430452346801758,3.430473566055298,7.852285648368706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.0615234375,0.0,1274.101318359375,1895.4371337890625,0.0,2381.8818359375,0.850874662399292,1.0,0.0,3.0,1.0,0.0
18085440,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9239501953125,0.969330370426178,0.4021711051464081,0.3613512814044952,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237670898437,0.8267963528633118,0.2524218559265136,0.2403667420148849,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.923828125,0.8672667145729065,0.2934765517711639,0.2060990184545517,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237365722656,0.8120000958442688,0.238186240196228,0.2269838750362396,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92352294921875,0.7222907543182373,0.1657413095235824,0.7534428238868713,284.92388916015625,284.95001220703125,296.1566772460937,293.1343078613281,296.1557006835937,297.36602783203125,286.9247741699219,1.0,0.4080895185470581,1.0,1.0,0.0,1.0,-2.1465303897857666,2.14652681350708,3.6915128021064447e-06,1.6472305059432983,0.8894758224487305,0.8894758224487305,0.0,78.56278228759766,56.0,40494.828125,0.0,851.629638671875,1.0,283.1499938964844,285.978271484375,296.13531494140625,298.7875366210937,293.1499938964844,293.1499938964844,283.1499938964844,32338.060546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901759743690491,1.0,0.0,0.0,3.4210658073425293,3.4210870265960693,7.809373414602305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.57763671875,0.0,1267.39111328125,1895.4371337890625,0.0,2381.967041015625,0.846219539642334,1.0,0.0,3.0,1.0,0.0
18085500,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93951416015625,0.9839563965797424,0.4043702185153961,0.3631332516670227,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9392395019531,0.8385010957717896,0.2529054582118988,0.2406447678804397,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393310546875,0.880557656288147,0.293996512889862,0.2063286155462265,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.939208984375,0.8235949277877808,0.2385826557874679,0.22718046605587,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9388122558594,0.7317996025085449,0.1656520217657089,0.7521989941596985,284.9393920898437,284.95001220703125,296.17498779296875,293.1310119628906,296.1740417480469,297.36553955078125,286.9405212402344,1.0,0.4048046469688415,1.0,1.0,0.0,1.0,-2.1480209827423096,2.148017406463623,3.693798589665676e-06,1.6466525793075562,0.893669068813324,0.893669068813324,0.0,74.4747085571289,56.0,40426.0234375,0.0,838.0505981445312,1.0,283.1499938964844,285.9923400878906,296.12969970703125,298.7771301269531,293.1499938964844,293.1499938964844,283.1499938964844,31756.3046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789924144744873,1.0,0.0,0.0,3.398329734802246,3.398350715637207,7.705917255407257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.18359375,0.0,1241.221435546875,1895.4371337890625,0.0,2379.68359375,0.8433390855789185,1.0,0.0,3.0,1.0,0.0
18085560,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466247558594,0.9988770484924316,0.4066007137298584,0.3648161590099334,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94647216796875,0.8531435132026672,0.2534128427505493,0.2409379929304123,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.946533203125,0.8970585465431213,0.2945371568202972,0.206569641828537,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9464416503906,0.837552011013031,0.2390020489692688,0.2273911088705063,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462585449219,0.7436043620109558,0.1655900031328201,0.7510316371917725,284.9465637207031,284.95001220703125,296.1933288574219,293.1279602050781,296.1923828125,297.3653564453125,286.9472351074219,1.0,0.4011934399604797,1.0,1.0,0.0,1.0,-2.149513006210327,2.149509191513061,3.6968176573282095e-06,1.646523356437683,0.8961987495422363,0.8961987495422363,0.0,70.01361083984375,44.0,40415.359375,0.0,823.0958251953125,1.0,283.1499938964844,285.9965515136719,296.1259460449219,298.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,31416.58203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896751165390015,1.0,0.0,0.0,3.392839193344116,3.392860174179077,7.68103745940607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.91748046875,0.0,1233.5653076171875,1895.4371337890625,0.0,2377.4267578125,0.8387542366981506,1.0,0.0,3.0,1.0,0.0
18085620,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9503479003906,0.9990000128746032,0.4096425771713257,0.3538761138916015,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.95050048828125,0.8634930849075317,0.2538973093032837,0.2413008511066436,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.950439453125,0.9086153507232666,0.2950477600097656,0.2068582624197006,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9505310058594,0.8472793102264404,0.2393982410430908,0.2276709675788879,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9507141113281,0.7517309188842773,0.1655159741640091,0.7502220273017883,284.9504089355469,284.95001220703125,296.211669921875,293.1251525878906,296.2107238769531,297.367919921875,286.9493103027344,1.0,0.3967184126377105,1.0,1.0,0.0,1.0,-2.1365649700164795,2.136561393737793,3.651222414191579e-06,1.6356019973754885,0.8988537192344666,0.8988537192344666,0.0,66.91484832763672,44.0,40188.7421875,0.0,800.0626831054688,1.0,283.1499938964844,285.99957275390625,296.12164306640625,298.7606201171875,293.1499938964844,293.1499938964844,283.1499938964844,30741.732421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892678380012512,1.0,0.0,0.0,3.372093439102173,3.3721137046813965,7.587391337438021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.97216796875,0.0,1209.0577392578125,1895.4371337890625,0.0,2373.736328125,0.8359959125518799,1.0,0.0,3.0,1.0,0.0
18085680,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94140625,0.9990000128746032,0.4141946136951446,0.339960902929306,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94158935546875,0.8755951523780823,0.2543606758117676,0.2416362911462783,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9414978027344,0.92301607131958,0.2955237030982971,0.2071194946765899,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9416198730469,0.8586830496788025,0.2397739887237548,0.2279235124588012,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418640136719,0.7613537311553955,0.1654633730649948,0.7493982911109924,284.94146728515625,284.95001220703125,296.2300109863281,293.1226501464844,296.2290344238281,297.3778991699219,286.9404296875,1.0,0.3915969431400299,1.0,1.0,0.0,1.0,-2.119886875152588,2.1198832988739014,3.595872158257407e-06,1.6233700513839722,0.891503095626831,0.891503095626831,0.0,63.621429443359375,32.0,39907.23046875,0.0,773.3189697265625,1.0,283.1499938964844,285.9942321777344,296.11553955078125,298.7416687011719,293.1499938964844,293.1499938964844,283.1499938964844,30855.9765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883968353271484,1.0,0.0,0.0,3.3542251586914062,3.354245662689209,7.507196073675004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.48193359375,0.0,1192.959228515625,1895.4371337890625,0.0,2365.847900390625,0.8289539217948914,1.0,0.0,3.0,1.0,0.0
18085740,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9421081542969,0.9990000128746032,0.4199352562427521,0.3242535889148712,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9421691894531,0.8902250528335571,0.2548153400421142,0.2419461160898208,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.942138671875,0.9405118823051452,0.2959849834442138,0.2073543071746826,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9421691894531,0.8726063370704651,0.2401405721902847,0.2281507104635238,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9422302246094,0.7732363343238831,0.1654559224843979,0.7486766576766968,284.942138671875,284.95001220703125,296.2483215332031,293.1204528808594,296.2473449707031,297.3936767578125,286.94146728515625,1.0,0.385915994644165,1.0,1.0,0.0,1.0,-2.101085901260376,2.101082324981689,3.5343623494554777e-06,1.6097966432571411,0.8891304135322571,0.8891304135322571,0.0,60.05459213256836,32.0,39536.25,0.0,744.1612548828125,1.0,283.1499938964844,286.0001525878906,296.1068420410156,298.7126159667969,293.1499938964844,293.1499938964844,283.1499938964844,30423.720703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867230176925659,1.0,0.0,0.0,3.3157601356506348,3.3157799243927,7.336003022828663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.1640625,0.0,1154.2310791015625,1895.4371337890625,0.0,2350.70703125,0.8225930333137512,1.0,0.0,3.0,1.0,0.0
18085800,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356384277344,0.9990000128746032,0.4266749620437622,0.3067324459552765,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9357604980469,0.9079173803329468,0.2552680969238281,0.2422472238540649,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356994628906,0.9602581858634948,0.2964407801628113,0.2075803130865097,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.935791015625,0.8895520567893982,0.2405041009187698,0.2283682376146316,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359741210937,0.7878283858299255,0.1655057221651077,0.7481619119644165,284.9356689453125,284.95001220703125,296.26666259765625,293.1185913085937,296.26568603515625,297.4141845703125,286.93475341796875,1.0,0.3797239661216736,1.0,1.0,0.0,1.0,-2.080322265625,2.0803189277648926,3.4673873869905947e-06,1.5949931144714355,0.8811756372451782,0.8811756372451782,0.0,56.26567077636719,50.0,39174.63671875,0.0,713.0553588867188,1.0,283.1499938964844,285.9985046386719,296.09912109375,298.68414306640625,293.1499938964844,293.1499938964844,283.1499938964844,30401.51171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844775915145874,1.0,0.0,0.0,3.28718376159668,3.287203550338745,7.21010053439386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.1025390625,0.0,1128.013671875,1895.4371337890625,0.0,2330.433837890625,0.8130631446838379,1.0,0.0,3.0,1.0,0.0
18085860,297.6516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9458923339844,0.9990000128746032,0.4337144792079925,0.2984976172447204,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9456787109375,0.9177809357643129,0.2557539641857147,0.242627203464508,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94580078125,0.9695658683776855,0.2969297468662262,0.2078621238470077,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.94561767578125,0.8983019590377808,0.2408987581729889,0.2286634743213653,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9451599121094,0.795266330242157,0.1656426191329956,0.7482894659042358,284.9458312988281,284.95001220703125,296.2850036621094,293.1170959472656,296.28399658203125,297.4371643066406,286.9474182128906,1.0,0.3777552843093872,1.0,1.0,0.0,1.0,-2.071709156036377,2.0717055797576904,3.440820592004457e-06,1.5895038843154907,0.8841975927352905,0.8841975927352905,0.0,54.60005569458008,50.0,38897.75390625,0.0,699.999267578125,1.0,283.1499938964844,286.01513671875,296.0918273925781,298.6534423828125,293.1499938964844,293.1499938964844,283.1499938964844,29678.81640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816445231437683,1.0,0.0,0.0,3.242697238922119,3.242716312408448,7.016267318249447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.43505859375,0.0,1083.4620361328125,1895.4371337890625,0.0,2304.91796875,0.8052693605422974,1.0,0.0,3.0,1.0,0.0
18085920,297.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9571838378906,0.9990000128746032,0.439894437789917,0.2968388795852661,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.95703125,0.9204384088516236,0.2562788426876068,0.2430942803621292,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9571228027344,0.9718412160873412,0.2974618971347809,0.2082109451293945,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569702148437,0.9005370736122131,0.241329088807106,0.2290430516004562,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566345214844,0.7970468997955322,0.1658381074666977,0.7489960193634033,284.9571533203125,284.95001220703125,296.3033447265625,293.1159973144531,296.3023376464844,297.4555053710937,286.95849609375,1.0,0.3778403401374817,1.0,1.0,0.0,1.0,-2.0719919204711914,2.071988344192505,3.444004732955364e-06,1.591170310974121,0.8922948241233826,0.8922948241233826,0.0,54.3646240234375,68.0,38850.33984375,0.0,699.4061889648438,1.0,283.1499938964844,286.0248718261719,296.0905456542969,298.6413879394531,293.1499938964844,293.1499938964844,283.1499938964844,28835.67578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790377140045166,1.0,0.0,0.0,3.2283265590667725,3.228345394134521,6.954216473786801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.2236328125,0.0,1065.2781982421875,1895.4371337890625,0.0,2281.504638671875,0.7982849478721619,1.0,0.0,3.0,1.0,0.0
18085980,297.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9770812988281,0.9990000128746032,0.4449959993362427,0.3003262281417846,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9768371582031,0.9170737862586976,0.2568298876285553,0.2436239123344421,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9769897460937,0.9687625765800476,0.2980205416679382,0.2086066603660583,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767761230469,0.8975204825401306,0.2417825758457183,0.2294824123382568,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762268066406,0.7942301034927368,0.1660468578338623,0.7500196099281311,284.9770202636719,284.95001220703125,296.3216552734375,293.11529541015625,296.3206787109375,297.4674072265625,286.97882080078125,1.0,0.3797780871391296,1.0,1.0,0.0,1.0,-2.079040050506592,2.0790367126464844,3.4693475754465908e-06,1.597963809967041,0.9111596345901488,0.9111596345901488,0.0,55.215667724609375,68.0,38879.1015625,0.0,708.2794799804688,1.0,283.1499938964844,286.0420837402344,296.0939025878906,298.6397705078125,293.1499938964844,293.1499938964844,283.1499938964844,27460.68359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770727872848511,1.0,0.0,0.0,3.2116355895996094,3.21165418624878,6.882494290039176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.1953125,0.0,1041.7462158203125,1895.4371337890625,0.0,2263.898681640625,0.7959365844726562,1.0,0.0,3.0,1.0,0.0
18086040,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891357421875,0.9990000128746032,0.4489463567733764,0.3083836734294891,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98895263671875,0.9088109731674194,0.2573954463005066,0.2442087233066558,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98907470703125,0.9608092308044434,0.2985880076885223,0.2090421766042709,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.8900517225265503,0.242247462272644,0.229974016547203,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9885559082031,0.7874685525894165,0.1662326604127884,0.7511880993843079,284.9891052246094,284.95001220703125,296.3399963378906,293.1150207519531,296.3390197753906,297.4722900390625,286.9905090332031,1.0,0.383341372013092,1.0,1.0,0.0,1.0,-2.0919291973114014,2.091925621032715,3.5137668419338297e-06,1.6089980602264404,0.9303043484687804,0.9303043484687804,0.0,57.05157470703125,86.0,39073.3125,0.0,725.64404296875,1.0,283.1499938964844,286.0476989746094,296.1020202636719,298.654296875,293.1499938964844,293.1499938964844,283.1499938964844,26502.25390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761657238006592,1.0,0.0,0.0,3.22200870513916,3.222027063369751,6.927024855940545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.5654296875,0.0,1044.3690185546875,1895.4371337890625,0.0,2255.783447265625,0.8003063797950745,1.0,0.0,3.0,1.0,0.0
18086100,297.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906005859375,0.9990000128746032,0.4517116546630859,0.3204571008682251,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99053955078125,0.8974707722663879,0.2579468786716461,0.2448251098394394,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905700683594,0.9483579993247986,0.2991253137588501,0.2094932049512863,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905090332031,0.8791294693946838,0.2426957488059997,0.2304944545030594,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99041748046875,0.7776039838790894,0.1663550287485122,0.7523104548454285,284.9905700683594,284.95001220703125,296.3583374023437,293.115234375,296.3573608398437,297.4700012207031,286.9913330078125,1.0,0.3883149325847626,1.0,1.0,0.0,1.0,-2.1096785068511963,2.1096749305725098,3.5741954889090266e-06,1.6234116554260254,0.9447247982025146,0.9447247982025146,0.0,59.80582809448242,86.0,39426.1328125,0.0,750.695556640625,1.0,283.1499938964844,286.0400085449219,296.1137084960937,298.6830749511719,293.1499938964844,293.1499938964844,283.1499938964844,26312.732421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765725255012512,1.0,0.0,0.0,3.2608063220977783,3.260825157165528,7.094852207956137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.67529296875,0.0,1076.9937744140625,1895.4371337890625,0.0,2259.421875,0.8062477707862854,1.0,0.0,3.0,1.0,0.0
18086160,297.6777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977722167969,0.9990000128746032,0.4533082842826843,0.3359744250774383,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99761962890625,0.8838105201721191,0.258476197719574,0.2454511225223541,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.932161271572113,0.299625039100647,0.2099395245313644,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975891113281,0.8659037351608276,0.243120014667511,0.2310226410627365,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.7656346559524536,0.1663957834243774,0.7532387375831604,284.9977111816406,284.95001220703125,296.3766784667969,293.1159362792969,296.3757019042969,297.4607849121094,286.9987487792969,1.0,0.3944970071315765,1.0,1.0,0.0,1.0,-2.131347179412842,2.131343603134156,3.647827952590888e-06,1.6404515504837036,0.9641364812850952,0.9641364812850952,0.0,63.42758560180664,104.0,39806.68359375,0.0,782.7559204101562,1.0,283.1499938964844,286.0382995605469,296.12518310546875,298.715087890625,293.1499938964844,293.1499938964844,283.1499938964844,26008.42578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780495285987854,1.0,0.0,0.0,3.294288396835327,3.294307231903076,7.241299613269803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.0078125,0.0,1104.78857421875,1895.4371337890625,0.0,2272.64599609375,0.8165684342384338,1.0,0.0,3.0,1.0,0.0
18086220,297.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964294433594,0.9990000128746032,0.4537937641143799,0.3542837500572204,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99639892578125,0.8688321709632874,0.2589789927005768,0.2460861057043075,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964294433594,0.9139608144760132,0.3000833392143249,0.2103827893733978,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99639892578125,0.8515905737876892,0.2435163706541061,0.2315580695867538,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963684082031,0.7526469826698303,0.1663474291563034,0.7539306879043579,284.9964294433594,284.95001220703125,296.3949890136719,293.1171569824219,296.39404296875,297.4454040527344,286.9969787597656,1.0,0.4016907513141632,1.0,1.0,0.0,1.0,-2.1561026573181152,2.1560988426208496,3.7322881780710304e-06,1.6595197916030884,0.9790687561035156,0.9790687561035156,0.0,67.85673522949219,104.0,40308.8046875,0.0,821.202392578125,1.0,283.1499938964844,286.0254821777344,296.136962890625,298.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,26222.6640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805641889572144,1.0,0.0,0.0,3.3513848781585693,3.351404190063477,7.494486453651916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.06884765625,0.0,1158.458984375,1895.4371337890625,0.0,2295.20703125,0.827048659324646,1.0,0.0,3.0,1.0,0.0
18086280,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00201416015625,0.9990000128746032,0.4532415568828583,0.3748297095298767,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018615722656,0.8535371422767639,0.2594539523124695,0.2467191070318222,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019226074219,0.8964570164680481,0.3005002737045288,0.2108137905597686,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018310546875,0.837070643901825,0.2438835352659225,0.2320904433727264,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00164794921875,0.739448070526123,0.1662079393863678,0.754335343837738,285.001953125,284.95001220703125,296.413330078125,293.1189270019531,296.4123840332031,297.4246826171875,287.0029296875,1.0,0.4097202122211456,1.0,1.0,0.0,1.0,-2.18317985534668,2.183175802230835,3.825437943305587e-06,1.680121660232544,0.9990562200546264,0.9990562200546264,0.0,73.04559326171875,107.0,40801.890625,0.0,865.4843139648438,1.0,283.1499938964844,286.0204772949219,296.14678955078125,298.79449462890625,293.1499938964844,293.1499938964844,283.1499938964844,26246.671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837774157524109,1.0,0.0,0.0,3.397945642471313,3.397965669631958,7.704175573053362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.3564453125,0.0,1202.473388671875,1895.4371337890625,0.0,2324.120849609375,0.8406268954277039,1.0,0.0,3.0,1.0,0.0
18086340,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.9990000128746032,0.4520081281661987,0.3920952677726745,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981689453125,0.8419480919837952,0.2598887681961059,0.247304230928421,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981384277344,0.8832817673683167,0.3008642792701721,0.2112012356519699,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981689453125,0.8259497284889221,0.2442093193531036,0.2325734794139862,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.998291015625,0.7291930913925171,0.1659712940454483,0.7542332410812378,284.9981384277344,284.95001220703125,296.4316711425781,293.1212463378906,296.43072509765625,297.4006042480469,286.9981384277344,1.0,0.4161369800567627,1.0,1.0,0.0,1.0,-2.205554485321045,2.2055504322052,3.903265678673051e-06,1.697102189064026,1.0,1.0,0.0,77.59565734863281,107.0,41293.8828125,0.0,903.8333129882812,1.0,283.1499938964844,286.0048828125,296.1557312011719,298.8360595703125,293.1499938964844,293.1499938964844,283.1499938964844,26961.912109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787574291229248,1.0,0.0,0.0,3.4585630893707275,3.4585838317871094,7.981503813425661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.70556640625,0.0,1266.355224609375,1895.4371337890625,0.0,2358.404541015625,0.85223388671875,1.0,0.0,3.0,1.0,0.0
18086400,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994201660156,0.9987686276435852,0.4506585896015167,0.4061305820941925,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993591308594,0.8319212794303894,0.260287195444107,0.2478461414575576,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993896484375,0.871739387512207,0.3011798560619354,0.211547240614891,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993591308594,0.8160396814346313,0.244497463107109,0.2330123335123062,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.999267578125,0.7199367880821228,0.1656592339277267,0.7537134289741516,284.9993896484375,284.95001220703125,296.45001220703125,293.1241760253906,296.4490661621094,297.3770751953125,286.9996643066406,1.0,0.4219139516353607,1.0,1.0,0.0,1.0,-2.223538637161255,2.22353458404541,3.966369604313513e-06,1.710715651512146,1.0,1.0,0.0,81.9386978149414,110.0,41656.4609375,0.0,937.7198486328124,1.0,283.1499938964844,285.998046875,296.1607666015625,298.8670959472656,293.1499938964844,293.1499938964844,283.1499938964844,27564.673828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913739681243896,1.0,0.0,0.0,3.4970474243164062,3.497068405151367,8.160116067301715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.69189453125,0.0,1309.096435546875,1895.4371337890625,0.0,2392.83544921875,0.8644167184829712,1.0,0.0,3.0,1.0,0.0
18086460,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98077392578125,0.9843446612358092,0.4504508674144745,0.4056465029716491,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813537597656,0.81849604845047,0.2607041597366333,0.2484456151723861,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811706542969,0.8565797805786133,0.3014986515045166,0.2119279652833938,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8019561767578125,0.2448032051324844,0.2335073053836822,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98211669921875,0.7068676948547363,0.1653569936752319,0.7533397078514099,284.9810485839844,284.95001220703125,296.46832275390625,293.12744140625,296.4674072265625,297.3600769042969,286.97882080078125,1.0,0.4264605343341827,1.0,1.0,0.0,1.0,-2.2241528034210205,2.224148750305176,3.967980319430353e-06,1.7108542919158936,1.0,1.0,0.0,87.64701080322266,110.0,41861.32421875,0.0,960.0077514648438,1.0,283.1499938964844,285.9722900390625,296.1629638671875,298.8905639648437,293.1499938964844,293.1499938964844,283.1499938964844,28387.828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949028015136719,1.0,0.0,0.0,3.548869609832764,3.548891305923462,8.403755487051967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.88818359375,0.0,1368.162353515625,1895.4371337890625,0.0,2424.9169921875,0.8742802143096924,1.0,0.0,3.0,1.0,0.0
18086520,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9647827148437,0.9730788469314576,0.4515398442745209,0.4062580466270447,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651184082031,0.8087297081947327,0.261233240365982,0.2490717768669128,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.8461412787437439,0.3019076883792877,0.2123137861490249,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.7916949391365051,0.2452211230993271,0.2340289503335952,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.965576171875,0.6969439387321472,0.1652033329010009,0.7531700730323792,284.9649658203125,284.95001220703125,296.4866638183594,293.1307983398437,296.4857482910156,297.3525695800781,286.9636535644531,1.0,0.4303882718086242,1.0,1.0,0.0,1.0,-2.226522207260132,2.226518154144287,3.97560688725207e-06,1.7122184038162231,1.0,1.0,0.0,92.25938415527344,98.0,42003.61328125,0.0,979.8690795898438,1.0,283.1499938964844,285.9542541503906,296.1607360839844,298.89971923828125,293.1499938964844,293.1499938964844,283.1499938964844,28929.578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976436018943787,1.0,0.0,0.0,3.58257269859314,3.582594871520996,8.564131803723285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.8994140625,0.0,1407.5135498046875,1895.4371337890625,0.0,2449.900634765625,0.8853211402893066,1.0,0.0,3.0,1.0,0.0
18086580,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462890625,0.9698253870010376,0.4532360136508941,0.407575786113739,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466552734375,0.8056834936141968,0.2618619203567505,0.2496829777956009,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.946533203125,0.8429297804832458,0.3024001717567444,0.2126759737730026,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9467163085937,0.7885776162147522,0.2457374334335327,0.2345349639654159,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9472045898437,0.6935465335845947,0.1651927530765533,0.7531101107597351,284.94647216796875,284.95001220703125,296.5050048828125,293.1341857910156,296.50408935546875,297.34979248046875,286.94512939453125,1.0,0.4318290948867798,1.0,1.0,0.0,1.0,-2.229809045791626,2.229804992675781,3.986712727055419e-06,1.7144126892089844,0.9931068420410156,0.9931068420410156,0.0,93.99405670166016,98.0,42200.2109375,0.0,989.773681640625,1.0,283.1499938964844,285.9317321777344,296.1585998535156,298.9093322753906,293.1499938964844,293.1499938964844,283.1499938964844,29836.03125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997973561286926,1.0,0.0,0.0,3.628312826156616,3.628335475921631,8.784210194789921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.04541015625,0.0,1463.328125,1895.4371337890625,0.0,2469.572265625,0.893744707107544,1.0,0.0,3.0,1.0,0.0
18086640,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9389343261719,0.9717028141021729,0.4552490711212158,0.4092199802398681,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9390563964844,0.8069044947624207,0.262587696313858,0.2503089606761932,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93902587890625,0.8439100384712219,0.3029789626598358,0.2130389660596847,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9390563964844,0.7897061705589294,0.2463484704494476,0.2350542992353439,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.939208984375,0.6940939426422119,0.1653149873018264,0.7533050775527954,284.9389953613281,284.95001220703125,296.5233459472656,293.1376342773437,296.5224304199219,297.3496398925781,286.9386291503906,1.0,0.4320923984050751,1.0,1.0,0.0,1.0,-2.233828544616699,2.2338244915008545,4.000597073172685e-06,1.7172608375549316,0.9854453802108764,0.9854453802108764,0.0,93.86145782470705,86.0,42326.37109375,0.0,993.3470458984376,1.0,283.1499938964844,285.9222106933594,296.1566772460937,298.91461181640625,293.1499938964844,293.1499938964844,283.1499938964844,30562.88671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014309406280518,1.0,0.0,0.0,3.650311946868897,3.650335073471069,8.891054221749073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.8759765625,0.0,1492.8306884765625,1895.4371337890625,0.0,2484.515380859375,0.9022940397262572,1.0,0.0,3.0,1.0,0.0
18086700,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9295959472656,0.9771113991737366,0.4574507474899292,0.4110432267189026,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296875,0.8111775517463684,0.2634074687957763,0.2509745359420776,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296569824219,0.8479809165000916,0.3036434352397918,0.2134253531694412,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9297180175781,0.7939541339874268,0.2470502704381942,0.2356104403734207,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92987060546875,0.6975467205047607,0.1655578166246414,0.753823459148407,284.9296264648437,284.95001220703125,296.5416564941406,293.14117431640625,296.5407409667969,297.35113525390625,286.9293212890625,1.0,0.4314199090003967,1.0,1.0,0.0,1.0,-2.2385716438293457,2.238567590713501,4.017239007225726e-06,1.7207534313201904,0.9739181995391846,0.9739181995391846,0.0,92.3935089111328,86.0,42499.09375,0.0,992.575927734375,1.0,283.1499938964844,285.908935546875,296.1567687988281,298.9239196777344,293.1499938964844,293.1499938964844,283.1499938964844,31585.59375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028032779693604,1.0,0.0,0.0,3.682588815689087,3.682612180709839,9.048982292370056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.71435546875,0.0,1536.404052734375,1895.4371337890625,0.0,2497.08251953125,0.907775342464447,1.0,0.0,3.0,1.0,0.0
18086760,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.9850513935089112,0.4597844779491424,0.4129617214202881,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300231933594,0.8178774118423462,0.2643164098262787,0.2516818046569824,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300537109375,0.8547992706298828,0.3043898046016693,0.2138363271951675,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300231933594,0.8008981347084045,0.247837483882904,0.2362051606178283,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.7034883499145508,0.1659082323312759,0.7546464204788208,284.9300537109375,284.95001220703125,296.5599975585937,293.1447448730469,296.55908203125,297.353759765625,286.930419921875,1.0,0.430025577545166,1.0,1.0,0.0,1.0,-2.2439210414886475,2.2439169883728027,4.036194241052726e-06,1.7247754335403442,0.9673306941986084,0.9673306941986084,0.0,89.88736724853516,74.0,42616.984375,0.0,988.4471435546876,1.0,283.1499938964844,285.9066772460937,296.1574401855469,298.930908203125,293.1499938964844,293.1499938964844,283.1499938964844,32195.36328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039202690124512,1.0,0.0,0.0,3.6949384212493896,3.6949622631073,9.1097757604075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.02294921875,0.0,1554.92431640625,1895.4371337890625,0.0,2507.3212890625,0.9140852689743042,1.0,0.0,3.0,1.0,0.0
18086820,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266357421875,0.9946904182434082,0.4622133076190948,0.4149563908576965,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266052246094,0.8267918229103088,0.2653068602085113,0.2524394094944,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266052246094,0.864353358745575,0.3052094876766205,0.2142798006534576,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266052246094,0.8102810382843018,0.2487022876739502,0.236846461892128,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266052246094,0.7116718888282776,0.1663538813591003,0.7557759284973145,284.9266052246094,284.95001220703125,296.5783386230469,293.1484069824219,296.5774230957031,297.35723876953125,286.9268798828125,1.0,0.4280822277069092,1.0,1.0,0.0,1.0,-2.2498855590820312,2.2498815059661865,4.057466867379844e-06,1.7293071746826172,0.9577841758728028,0.9577841758728028,0.0,86.568115234375,74.0,42785.48046875,0.0,981.8037719726562,1.0,283.1499938964844,285.8989562988281,296.15985107421875,298.9424743652344,293.1499938964844,293.1499938964844,283.1499938964844,33101.6796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049927353858948,1.0,0.0,0.0,3.719946622848511,3.719970703125,9.233507398676012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.353515625,0.0,1590.2874755859375,1895.4371337890625,0.0,2517.15966796875,0.917826235294342,1.0,0.0,3.0,1.0,0.0
18086880,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291076660156,0.9990000128746032,0.4649201333522796,0.4114066660404205,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92919921875,0.8355660438537598,0.266357958316803,0.2532781064510345,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92919921875,0.8739438652992249,0.306081086397171,0.2147766947746276,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9292297363281,0.8190599083900452,0.2496236115694046,0.2375652492046356,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.92926025390625,0.7192879915237427,0.1668701767921447,0.7573469877243042,284.9291687011719,284.95001220703125,296.5966796875,293.152099609375,296.59576416015625,297.3617248535156,286.9285583496094,1.0,0.4254729449748993,1.0,1.0,0.0,1.0,-2.2501137256622314,2.2501096725463867,4.0584550333733205e-06,1.729581356048584,0.9522679448127748,0.9522679448127748,0.0,83.41200256347656,62.0,42839.96875,0.0,969.8787841796876,1.0,283.1499938964844,285.89764404296875,296.1623229980469,298.9510803222656,293.1499938964844,293.1499938964844,283.1499938964844,33579.125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059524297714233,1.0,0.0,0.0,3.727720022201538,3.7277443408966064,9.27213704926544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.16748046875,0.0,1602.867919921875,1895.4371337890625,0.0,2525.97021484375,0.9229892492294312,1.0,0.0,3.0,1.0,0.0
18086940,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158020019531,0.9990000128746032,0.4689297676086426,0.4005210101604461,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.916015625,0.84359210729599,0.2674370110034942,0.2541786134243011,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159545898437,0.882683277130127,0.3069647848606109,0.2153116315603256,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9160461425781,0.8267814517021179,0.2505696713924408,0.2383421510457992,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163513183594,0.7259171605110168,0.1674419641494751,0.7592813372612,284.9158935546875,284.95001220703125,296.614990234375,293.1558837890625,296.61407470703125,297.3724060058594,286.9150695800781,1.0,0.4220171570777893,1.0,1.0,0.0,1.0,-2.24190640449524,2.2419023513793945,4.029062438348774e-06,1.7232680320739746,0.9342561364173888,0.9342561364173888,0.0,80.55384063720703,62.0,42790.5078125,0.0,950.7448120117188,1.0,283.1499938964844,285.8841552734375,296.1640930175781,298.9547424316406,293.1499938964844,293.1499938964844,283.1499938964844,34774.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806694746017456,1.0,0.0,0.0,3.741300821304321,3.7413253784179688,9.339820508103004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.4375,0.0,1627.7374267578125,1895.4371337890625,0.0,2532.788818359375,0.9241927266120912,1.0,0.0,3.0,1.0,0.0
18087000,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.9990000128746032,0.4741559326648712,0.3877011239528656,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9123840332031,0.853432297706604,0.268557071685791,0.2550947070121765,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9123840332031,0.8933305144309998,0.3078757226467132,0.2158465236425399,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.8360556364059448,0.251552939414978,0.2391316145658493,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124755859375,0.733884334564209,0.1680973470211029,0.7614580988883972,284.9123840332031,284.95001220703125,296.6333312988281,293.15972900390625,296.6324157714844,297.389404296875,286.9121398925781,1.0,0.4179565608501434,1.0,1.0,0.0,1.0,-2.231816053390503,2.231812000274658,3.992858182755299e-06,1.7153743505477903,0.9198066592216492,0.9198066592216492,0.0,77.2619857788086,50.0,42636.4296875,0.0,928.185546875,1.0,283.1499938964844,285.8829650878906,296.1628723144531,298.9469299316406,293.1499938964844,293.1499938964844,283.04998779296875,35626.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067746162414551,1.0,0.0,0.0,3.7285945415496826,3.728619337081909,9.276488412979234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.05078125,0.0,1619.5238037109375,1895.4371337890625,0.0,2533.52294921875,0.924028217792511,1.0,0.0,3.0,1.0,0.0
18087060,297.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8667907714844,0.9990000128746032,0.4803150594234466,0.3730954825878143,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8674011230469,0.8653232455253601,0.2696816027164459,0.25603187084198,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671569824219,0.906037986278534,0.3087666034698486,0.2163863480091095,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8675231933594,0.8471694588661194,0.2525385618209839,0.2399387210607528,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8686828613281,0.7434653043746948,0.1688191890716552,0.7639523148536682,284.8670654296875,284.95001220703125,296.65167236328125,293.1636047363281,296.6507568359375,297.41094970703125,286.86492919921875,1.0,0.4133645296096802,1.0,1.0,0.0,1.0,-2.2200145721435547,2.22001051902771,3.950694917875808e-06,1.706118106842041,0.8702778220176697,0.8702778220176697,0.0,73.62246704101562,50.0,42689.24609375,0.0,902.8403930664062,1.0,283.0660705566406,285.8338928222656,296.177490234375,298.9937438964844,293.1499938964844,293.1499938964844,283.04998779296875,38210.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087534308433533,1.0,0.0,0.0,3.688297271728516,3.688322067260742,9.077058962247976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.236328125,0.0,1592.9083251953125,1895.4371337890625,0.0,2551.718505859375,0.9142271876335144,1.0,0.0,3.0,1.0,0.0
