time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087120,297.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807067871094,0.9990000128746032,0.4873712062835693,0.356895387172699,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802490234375,0.879422128200531,0.2708375155925751,0.2569547295570373,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88043212890625,0.9221263527870178,0.3096773326396942,0.2168976217508316,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8801574707031,0.8603951334953308,0.2535506784915924,0.2407295852899551,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87939453125,0.7549418210983276,0.1696213483810424,0.7666652202606201,284.8805236816406,284.95001220703125,296.6700134277344,293.1675720214844,296.6690673828125,297.4367370605469,286.88299560546875,1.0,0.4082941710948944,1.0,1.0,0.0,1.0,-2.206489086151123,2.2064850330352783,3.902449861925561e-06,1.6953805685043335,0.8526750802993774,0.8526750802993774,0.0,69.71869659423828,53.0,42313.87890625,0.0,875.1094970703125,1.0,283.0526123046875,285.8569641113281,296.1679382324219,298.948974609375,293.1499938964844,293.1499938964844,283.1499938964844,39527.5078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082356452941895,1.0,0.0,0.0,3.602226495742798,3.602250814437866,8.658353749524395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.2470703125,0.0,1506.7127685546875,1895.4371337890625,0.0,2546.95458984375,0.8951807618141174,1.0,0.0,3.0,1.0,0.0
18087180,297.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9455261230469,0.9990000128746032,0.4952430725097656,0.3441284596920013,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446716308594,0.8917009234428406,0.2721786797046661,0.2580188512802124,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450378417969,0.9363232254981996,0.3108024299144745,0.2175214737653732,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444580078125,0.8720203638076782,0.2547347545623779,0.2416527420282364,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9427185058594,0.7651841640472412,0.1706134527921676,0.7701571583747864,284.9451599121094,284.95001220703125,296.6883239746094,293.1716003417969,296.6874084472656,297.46734619140625,286.9493103027344,1.0,0.4051187932491302,1.0,1.0,0.0,1.0,-2.198471069335937,2.198467254638672,3.873190962622175e-06,1.6885311603546145,0.8826379776000977,0.8826379776000977,0.0,66.81332397460938,53.0,41850.7265625,0.0,856.6129760742188,1.0,283.1331481933594,285.9290771484375,296.14093017578125,298.8558349609375,293.1499938964844,293.1499938964844,283.1499938964844,36860.16796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803508460521698,1.0,0.0,0.0,3.5713648796081543,3.5713882446289062,8.510630209457304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.07861328125,0.0,1453.7274169921875,1895.4371337890625,0.0,2503.54541015625,0.8890827894210815,1.0,0.0,3.0,1.0,0.0
18087240,297.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557800292969,0.9990000128746032,0.5032579898834229,0.3333227932453155,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95574951171875,0.9030300974845886,0.2736492753028869,0.2592716217041015,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.95574951171875,0.9489973783493042,0.3120602965354919,0.218300387263298,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95574951171875,0.8828665614128113,0.2560389637947082,0.2427527904510498,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9556579589844,0.7749184966087341,0.1717566102743148,0.7745766639709473,284.9557800292969,284.95001220703125,296.7066650390625,293.1756591796875,296.7057189941406,297.49853515625,286.9560241699219,1.0,0.4027814567089081,1.0,1.0,0.0,1.0,-2.194556951522827,2.194553136825561,3.858924173982814e-06,1.6851717233657837,0.8907780051231384,0.8907780051231384,0.0,64.52027130126953,56.0,41812.671875,0.0,844.3594360351562,1.0,283.1471862792969,285.9350891113281,296.14556884765625,298.8638916015625,293.1499938964844,293.1499938964844,283.1499938964844,35551.140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003421425819397,1.0,0.0,0.0,3.5838239192962646,3.583847045898437,8.570114005124196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.7783203125,0.0,1457.4854736328125,1895.4371337890625,0.0,2474.5537109375,0.8869029879570007,1.0,0.0,3.0,1.0,0.0
18087300,297.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656982421875,0.9990000128746032,0.5111614465713501,0.3241511285305023,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96563720703125,0.9139394164085388,0.2751509547233581,0.260598748922348,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656677246094,0.9598821401596068,0.3133236169815063,0.2191222757101059,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656066894531,0.8928098082542419,0.2573699653148651,0.2439218461513519,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654235839844,0.7840093970298767,0.1729668825864792,0.7795087099075317,284.9656677246094,284.95001220703125,296.7250061035156,293.1798095703125,296.7240600585937,297.52838134765625,286.966064453125,1.0,0.4011954367160797,1.0,1.0,0.0,1.0,-2.193445920944214,2.193442106246948,3.854964234051295e-06,1.6842687129974363,0.900972306728363,0.900972306728363,0.0,62.70003509521485,56.0,41773.80078125,0.0,836.52099609375,1.0,283.1495361328125,285.94451904296875,296.1583557128906,298.8757019042969,293.1499938964844,293.1499938964844,283.1499938964844,34577.296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986229062080383,1.0,0.0,0.0,3.5721442699432373,3.57216739654541,8.514346063748235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.162109375,0.0,1437.84521484375,1895.4371337890625,0.0,2458.841064453125,0.8861448168754578,1.0,0.0,3.0,1.0,0.0
18087360,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674072265625,0.9990000128746032,0.5189077854156494,0.3165496289730072,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9673767089844,0.9241948127746582,0.2766778171062469,0.2619699835777282,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674072265625,0.9688862562179564,0.3145893514156341,0.2199609726667404,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9673767089844,0.901648759841919,0.2587213218212127,0.2451304942369461,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96734619140625,0.792236328125,0.1742219924926757,0.7847676277160645,284.9674072265625,284.95001220703125,296.74334716796875,293.1840209960937,296.7424011230469,297.5566711425781,286.96759033203125,1.0,0.4002678096294403,1.0,1.0,0.0,1.0,-2.194735050201416,2.1947312355041504,3.859528987959493e-06,1.685298204421997,0.9076828360557556,0.9076828360557556,0.0,61.2945556640625,76.0,41828.25390625,0.0,832.4695434570312,1.0,283.1499328613281,285.9437866210937,296.1712951660156,298.8924255371094,293.1499938964844,293.1499938964844,283.1499938964844,34091.12109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978029847145081,1.0,0.0,0.0,3.5784311294555664,3.57845401763916,8.544341767446895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.94091796875,0.0,1440.990234375,1895.4371337890625,0.0,2451.35546875,0.8900600671768188,1.0,0.0,3.0,1.0,0.0
18087420,297.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657897949219,0.9990000128746032,0.5261049270629883,0.3166270554065704,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656982421875,0.9260954260826112,0.2782299816608429,0.263419896364212,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657287597656,0.9700732231140136,0.3158564269542694,0.2208412587642669,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656677246094,0.9031926393508912,0.2600934207439422,0.2464135289192199,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654846191406,0.7941403388977051,0.1755101680755615,0.7904680371284485,284.9657592773437,284.95001220703125,296.7616577148437,293.1882629394531,296.7607421875,297.5819702148437,286.9667358398437,1.0,0.4025520384311676,1.0,1.0,0.0,1.0,-2.205994367599488,2.2059905529022217,3.898816885339329e-06,1.6938707828521729,0.9118207693099976,0.9118207693099976,0.0,61.62519836425781,76.0,42067.69140625,0.0,844.2420654296875,1.0,283.1499938964844,285.9380187988281,296.1839599609375,298.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,34299.83984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977911829948425,1.0,0.0,0.0,3.605681419372559,3.605704784393311,8.674970786159975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.29443359375,0.0,1471.852294921875,1895.4371337890625,0.0,2451.24755859375,0.8937847018241882,1.0,0.0,3.0,1.0,0.0
18087480,297.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9756164550781,0.9990000128746032,0.5321612358093262,0.3224802613258362,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9754943847656,0.921579897403717,0.2798161804676056,0.2649392485618591,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755554199219,0.9655364155769348,0.3171413838863373,0.2217582613229751,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9754638671875,0.899208128452301,0.2614934742450714,0.2477611452341079,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.791212797164917,0.1768063008785247,0.7964648604393005,284.9755859375,284.95001220703125,296.7799987792969,293.1925964355469,296.7790832519531,297.5997314453125,286.9768981933594,1.0,0.4066974520683288,1.0,1.0,0.0,1.0,-2.2247629165649414,2.2247588634490967,3.965193627664121e-06,1.7084046602249146,0.9252185225486756,0.9252185225486756,0.0,63.2740592956543,96.0,42409.30859375,0.0,868.259765625,1.0,283.1499938964844,285.9405517578125,296.1963195800781,298.9439697265625,293.1499938964844,293.1499938964844,283.04998779296875,33938.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985609769821167,1.0,0.0,0.0,3.6318764686584473,3.631899833679199,8.801474109532137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.1474609375,0.0,1497.750732421875,1895.4371337890625,0.0,2458.275634765625,0.9015286564826964,1.0,0.0,3.0,1.0,0.0
18087540,297.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94110107421875,0.9990000128746032,0.5369356274604797,0.3329201340675354,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94140625,0.9124764204025269,0.2813850045204162,0.2665137350559234,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9412536621094,0.95633465051651,0.3183795213699341,0.2227027416229248,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9414978027344,0.8911413550376892,0.2628730833530426,0.2491589039564132,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9423217773437,0.7846701145172119,0.1780510991811752,0.8025702238082886,284.9411926269531,284.95001220703125,296.79833984375,293.1969909667969,296.79742431640625,297.6087951660156,286.9400329589844,1.0,0.4124775528907776,1.0,1.0,0.0,1.0,-2.249332427978516,2.249328374862671,4.053062184539158e-06,1.7274718284606934,0.9060115814208984,0.9060115814208984,0.0,66.01876068115234,96.0,43135.42578125,0.0,902.5133666992188,1.0,283.066650390625,285.8894348144531,296.2261962890625,299.040771484375,293.1499938964844,293.1499938964844,283.04998779296875,35096.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028005957603455,1.0,0.0,0.0,3.656049489974976,3.6560733318328857,8.919025731302099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.10791015625,0.0,1533.1356201171875,1895.4371337890625,0.0,2497.05810546875,0.9054029583930968,1.0,0.0,3.0,1.0,0.0
18087600,297.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9561462402344,0.9990000128746032,0.5404703617095947,0.347391664981842,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557800292969,0.9005800485610962,0.2829434871673584,0.2680872082710266,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559326171875,0.9428803324699402,0.3195860981941223,0.2236235588788986,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9556579589844,0.879949688911438,0.2642382979393005,0.250553697347641,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549560546875,0.7753178477287292,0.1792266964912414,0.8084989190101624,284.9560241699219,284.95001220703125,296.8166809082031,293.201416015625,296.8157653808594,297.60906982421875,286.9588623046875,1.0,0.4196459054946899,1.0,1.0,0.0,1.0,-2.278501272201538,2.2784969806671143,4.158755473326892e-06,1.7501345872879028,0.9144099354743958,0.9144099354743958,0.0,69.80064392089844,114.0,43589.03515625,0.0,946.1157836914062,1.0,283.0526733398437,285.8979797363281,296.23272705078125,299.05914306640625,293.1499938964844,293.1499938964844,282.75,35311.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061612844467163,1.0,0.0,0.0,3.659697771072388,3.659721612930298,8.936834205997002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.23046875,0.0,1538.818603515625,1895.4371337890625,0.0,2527.888427734375,0.9071791768074036,1.0,0.0,3.0,1.0,0.0
18087660,297.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85906982421875,0.9990000128746032,0.542725682258606,0.3643935024738312,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.86004638671875,0.887739360332489,0.2844290733337402,0.2696879506111145,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.9271268248558044,0.3206813037395477,0.2245530188083648,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.8675242066383362,0.265530914068222,0.2519715428352356,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86248779296875,0.764793872833252,0.1802858114242553,0.8142613172531128,284.85943603515625,284.95001220703125,296.8349914550781,293.2059326171875,296.8341064453125,297.60076904296875,286.8566589355469,1.0,0.4276779592037201,1.0,1.0,0.0,1.0,-2.310585260391236,2.3105809688568115,4.2767687773448415e-06,1.775112271308899,0.8384153246879578,0.8384153246879578,0.0,74.35466766357422,114.0,44806.9765625,0.0,996.8323974609376,1.0,282.8002624511719,285.77166748046875,296.2829895019531,299.2582092285156,293.1499938964844,293.1499938964844,282.75,38998.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163072466850281,1.0,0.0,0.0,3.609402894973755,3.609426975250244,8.692886694916524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.609375,0.0,1510.6578369140625,1895.4371337890625,0.0,2621.392822265625,0.8960685729980469,1.0,0.0,3.0,1.0,0.0
18087720,297.79425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91259765625,0.9990000128746032,0.5439652800559998,0.3838046491146087,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114074707031,0.8738630414009094,0.2858925759792328,0.2712064087390899,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118347167969,0.9101558327674866,0.3217399716377258,0.2253883183002472,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111633300781,0.8542863130569458,0.26679727435112,0.2533093690872192,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092102050781,0.7534562349319458,0.1812489628791809,0.8194742202758789,284.9120788574219,284.95001220703125,296.85333251953125,293.2104797363281,296.8524475097656,297.58544921875,286.9183349609375,1.0,0.4365034401416778,1.0,1.0,0.0,1.0,-2.344595670700073,2.3445911407470703,4.40376879851101e-06,1.8015875816345213,0.849700927734375,0.849700927734375,0.0,79.70164489746094,132.0,45111.56640625,0.0,1054.1092529296875,1.0,282.758544921875,285.8218994140625,296.26678466796875,299.2131042480469,293.1499938964844,293.1499938964844,283.04998779296875,39146.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212093710899353,1.0,0.0,0.0,3.515044689178467,3.5150680541992188,8.244323339567927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.26708984375,0.0,1410.8135986328125,1895.4371337890625,0.0,2666.777099609375,0.8786486983299255,1.0,0.0,3.0,1.0,0.0
18087780,297.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0642395019531,0.9990000128746032,0.5449445247650146,0.4044289290904999,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0620422363281,0.8605146408081055,0.2876709699630737,0.2729064226150512,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.062744140625,0.8950009346008301,0.323195219039917,0.2263875156641006,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.06158447265625,0.8416669964790344,0.2683553397655487,0.2548142075538635,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580749511719,0.7425758242607117,0.1823612302541732,0.8249631524085999,285.063232421875,284.95001220703125,296.8716735839844,293.2151184082031,296.8708190917969,297.5681457519531,287.0721740722656,1.0,0.4459938406944275,1.0,1.0,0.0,1.0,-2.381010293960572,2.3810057640075684,4.541884663922247e-06,1.829918622970581,0.9615496397018432,0.9615496397018432,0.0,85.6549072265625,132.0,44996.2109375,0.0,1118.086669921875,1.0,282.9986877441406,285.9725646972656,296.2045288085937,299.0397644042969,293.1499938964844,293.1499938964844,283.04998779296875,32819.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816527783870697,1.0,0.0,0.0,3.6025753021240234,3.602598190307617,8.6600300619466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.94580078125,0.0,1457.552734375,1895.4371337890625,0.0,2623.43212890625,0.8944815993309021,1.0,0.0,3.0,1.0,0.0
18087840,297.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09130859375,0.9990000128746032,0.5455192923545837,0.4255656898021698,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0910949707031,0.8483783602714539,0.2896373867988586,0.2749031484127044,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0911560058594,0.8812047243118286,0.3248646557331085,0.2276529669761657,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.091064453125,0.8301642537117004,0.2700900435447693,0.2565968632698059,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0907897949219,0.7326384782791138,0.1835774034261703,0.8312355875968933,285.0912170410156,284.95001220703125,296.8900146484375,293.21978759765625,296.88916015625,297.5495910644531,287.0924987792969,1.0,0.4560505747795105,1.0,1.0,0.0,1.0,-2.419994592666626,2.419990062713623,4.692237325798487e-06,1.8602595329284668,1.0,1.0,0.0,92.09214782714844,150.0,45739.1875,0.0,1188.8687744140625,1.0,283.04180908203125,285.97967529296875,296.2199401855469,299.1282653808594,293.1499938964844,293.1499938964844,282.75,31246.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166612386703491,1.0,0.0,0.0,3.720161199569702,3.720185041427612,9.234572644345462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.8291015625,0.0,1576.3878173828125,1895.4371337890625,0.0,2624.666259765625,0.9176174402236938,1.0,0.0,3.0,1.0,0.0
18087900,297.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.96942138671875,0.9990000128746032,0.5449526906013489,0.4476513266563415,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9719543457031,0.8368119597434998,0.291398674249649,0.2769074738025665,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9712829589844,0.8678697943687439,0.3262392878532409,0.228899747133255,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9724426269531,0.818953812122345,0.2716319262981415,0.2583882212638855,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9758605957031,0.7229444980621338,0.1846363693475723,0.8374828100204468,284.9706726074219,284.95001220703125,296.9083251953125,293.2245483398437,296.9075012207031,297.52593994140625,286.9618530273437,1.0,0.4665238559246063,1.0,1.0,0.0,1.0,-2.460090160369873,2.460085391998291,4.849600827583345e-06,1.8915027379989624,0.9657487869262696,0.9657487869262696,0.0,99.106201171875,150.0,47488.51953125,0.0,1265.5333251953125,1.0,282.79620361328125,285.8183288574219,296.2986755371094,299.4021301269531,293.1499938964844,293.1499938964844,282.75,32880.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279629349708557,1.0,0.0,0.0,3.775106191635132,3.7751309871673584,9.509367941973325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.82177734375,0.0,1652.7218017578125,1895.4371337890625,0.0,2729.49072265625,0.9303619265556335,1.0,0.0,3.0,1.0,0.0
18087960,297.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549560546875,0.9990000128746032,0.5432789325714111,0.4709576070308685,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9544372558594,0.8253302574157715,0.292940616607666,0.2786775231361389,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545593261719,0.8546808958053589,0.3273215293884277,0.2299038767814636,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.954345703125,0.8071978688240051,0.2729625999927521,0.2599585652351379,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95379638671875,0.7127429842948914,0.1854988038539886,0.8428688049316406,284.9546813964844,284.95001220703125,296.9266662597656,293.2293395996094,296.92584228515625,297.4968566894531,286.95721435546875,1.0,0.4772455990314483,1.0,1.0,0.0,1.0,-2.499781847000122,2.499776840209961,5.008051175536821e-06,1.9224486351013184,0.9560266733169556,0.9560266733169556,0.0,106.76074981689452,153.0,48146.91015625,0.0,1346.7442626953125,1.0,282.7569885253906,285.7999267578125,296.3051452636719,299.4205627441406,293.1499938964844,293.1499938964844,282.45001220703125,34588.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360590934753418,1.0,0.0,0.0,3.780996561050415,3.7810215950012207,9.539065786157153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.6259765625,0.0,1672.9100341796875,1895.4371337890625,0.0,2804.91845703125,0.9336774945259094,1.0,0.0,3.0,1.0,0.0
18088020,297.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8515625,0.9982670545578004,0.5410633087158203,0.4879778921604156,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529968261719,0.8158373832702637,0.2943859398365021,0.2803443670272827,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8526306152344,0.8440495729446411,0.3282825052738189,0.2308120727539062,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8532409667969,0.7969821095466614,0.2741952836513519,0.2614247500896454,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8553771972656,0.7036116719245911,0.186245322227478,0.8476625680923462,284.8522644042969,284.95001220703125,296.94500732421875,293.23419189453125,296.9441833496094,297.46600341796875,286.84893798828125,1.0,0.4858090281486511,1.0,1.0,0.0,1.0,-2.530902862548828,2.530897855758667,5.135280389367836e-06,1.947307705879212,0.874478280544281,0.874478280544281,0.0,113.7129135131836,153.0,49508.90234375,0.0,1416.1640625,1.0,282.49786376953125,285.6641845703125,296.3380432128906,299.6095886230469,293.1499938964844,293.1499938964844,282.45001220703125,38049.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480150103569031,1.0,0.0,0.0,3.745170831680298,3.7451963424682617,9.359153523291752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.0234375,0.0,1657.3841552734375,1895.4371337890625,0.0,2916.6826171875,0.9259525537490844,1.0,0.0,3.0,1.0,0.0
18088080,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822631835937,0.983860969543457,0.5403014421463013,0.4867676198482513,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811340332031,0.8031831979751587,0.2957466542720794,0.2819433808326721,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88140869140625,0.8310792446136475,0.3291514813899994,0.2316453605890274,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809509277344,0.7840734720230103,0.2753376066684723,0.2628237307071686,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.879638671875,0.6918048858642578,0.1868891566991806,0.8521418571472168,284.8816833496094,284.95001220703125,296.9633483886719,293.2391052246094,296.9625244140625,297.4437255859375,286.88555908203125,1.0,0.4925197958946228,1.0,1.0,0.0,1.0,-2.539489269256592,2.5394842624664307,5.170793883735314e-06,1.954229593276977,0.8641821146011353,0.8641821146011353,0.0,122.01486206054688,141.0,49427.2109375,0.0,1463.2025146484375,1.0,282.45758056640625,285.6951904296875,296.3081359863281,299.5384216308594,293.1499938964844,293.1499938964844,282.75,39566.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534719347953796,1.0,0.0,0.0,3.644908905029297,3.644933700561523,8.864753908710554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.36083984375,0.0,1554.1575927734375,1895.4371337890625,0.0,2967.800048828125,0.9070663452148438,1.0,0.0,3.0,1.0,0.0
18088140,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0264587402344,0.9774733185768129,0.5420085191726685,0.4873513579368591,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243225097656,0.7983289361000061,0.2974522411823272,0.2835148870944977,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248107910156,0.8260335326194763,0.3304532468318939,0.2324908673763275,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02392578125,0.7792429327964783,0.2767980098724365,0.264178603887558,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02099609375,0.6872667074203491,0.1877899914979934,0.8562224507331848,285.025390625,284.95001220703125,296.9816589355469,293.2440795898437,296.9808654785156,297.43896484375,287.03192138671875,1.0,0.4962878227233886,1.0,1.0,0.0,1.0,-2.549562692642212,2.549557447433472,5.212164069234859e-06,1.9621211290359497,0.9599732756614684,0.9599732756614684,0.0,126.14784240722656,141.0,48795.72265625,0.0,1494.490234375,1.0,282.7012634277344,285.84893798828125,296.2337951660156,299.3202209472656,293.1499938964844,293.1499938964844,282.75,34239.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481746315956116,1.0,0.0,0.0,3.693374156951904,3.6933982372283936,9.102064382204844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.95703125,0.0,1568.63134765625,1895.4371337890625,0.0,2918.177001953125,0.9156985282897948,1.0,0.0,3.0,1.0,0.0
18088200,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386962890625,0.9773569107055664,0.5446758270263672,0.4894231259822845,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0388488769531,0.7987734079360962,0.2993912398815155,0.2852938175201416,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.038818359375,0.8260022401809692,0.3320197165012359,0.2335418462753296,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0388488769531,0.7795559167861938,0.2784773409366607,0.2657183110713959,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390014648437,0.6874985098838806,0.1889208555221557,0.86101233959198,285.0387878417969,284.95001220703125,297.0,293.2491149902344,296.99920654296875,297.4418029785156,287.03826904296875,1.0,0.4986813366413116,1.0,1.0,0.0,1.0,-2.563054084777832,2.5630486011505127,5.267845153866801e-06,1.9726964235305784,0.9980856776237488,0.9980856776237488,0.0,127.38671112060548,129.0,49153.26953125,0.0,1517.94189453125,1.0,282.7425231933594,285.850830078125,296.23785400390625,299.3730163574219,293.1499938964844,293.1499938964844,282.45001220703125,32617.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465788960456848,1.0,0.0,0.0,3.7807505130767822,3.780775308609009,9.537824325889233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.16943359375,0.0,1657.34228515625,1895.4371337890625,0.0,2903.239013671875,0.932494044303894,1.0,0.0,3.0,1.0,0.0
18088260,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008483886719,0.9802928566932678,0.5469284057617188,0.4916366934776306,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032592773437,0.8019246459007263,0.3011385202407837,0.2870197594165802,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027099609375,0.8284892439842224,0.3333041965961456,0.2345307022333145,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036865234375,0.7824952602386475,0.2799762785434723,0.2672043442726135,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068603515625,0.6902132034301758,0.1899867355823516,0.8658508062362671,284.9020690917969,284.95001220703125,297.0183410644531,293.25421142578125,297.0175476074219,297.4423217773437,286.89471435546875,1.0,0.4999443590641022,1.0,1.0,0.0,1.0,-2.576578378677368,2.576573133468628,5.324138783180388e-06,1.983385443687439,0.9162526726722716,0.9162526726722716,0.0,126.94317626953124,129.0,50426.99609375,0.0,1534.26416015625,1.0,282.4952392578125,285.6859436035156,296.304931640625,299.61090087890625,293.1499938964844,293.1499938964844,282.45001220703125,35542.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549355864524841,1.0,0.0,0.0,3.791447401046753,3.7914726734161377,9.591871048542089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.0986328125,0.0,1692.751220703125,1895.4371337890625,0.0,2981.51806640625,0.9350019097328186,1.0,0.0,3.0,1.0,0.0
18088320,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90252685546875,0.9845293760299684,0.5489706993103027,0.4933759868144989,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017944335937,0.8064336180686951,0.3027392327785492,0.288481593132019,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019470214844,0.8322117924690247,0.3343836069107055,0.2352588176727295,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90167236328125,0.7867709398269653,0.2813313007354736,0.2684370577335357,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90087890625,0.6941760182380676,0.1909731924533844,0.8699741959571838,284.90216064453125,284.95001220703125,297.0366516113281,293.2593688964844,297.035888671875,297.44097900390625,286.905029296875,1.0,0.5002318620681763,1.0,1.0,0.0,1.0,-2.587737798690796,2.587732553482056,5.370870439946884e-06,1.9922324419021609,0.8973371386528015,0.8973371386528015,0.0,125.46917724609376,117.0,50477.1640625,0.0,1542.9521484375,1.0,282.4569091796875,285.6911926269531,296.30206298828125,299.5799560546875,293.1499938964844,293.1499938964844,282.75,37750.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591903448104858,1.0,0.0,0.0,3.7274985313415527,3.7275235652923584,9.271035423807916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.37939453125,0.0,1634.4879150390625,1895.4371337890625,0.0,3021.41162109375,0.923855721950531,1.0,0.0,3.0,1.0,0.0
18088380,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04461669921875,0.9908417463302612,0.551861584186554,0.4954102635383606,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.8129681348800659,0.3046584129333496,0.2899920344352722,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04296875,0.8380829691886902,0.3358528017997741,0.2360319346189499,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0421142578125,0.7932573556900024,0.2829780578613281,0.269705593585968,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03924560546875,0.7001457214355469,0.1921876221895218,0.8742367625236511,285.0435485839844,284.95001220703125,297.05499267578125,293.2645874023437,297.05419921875,297.4452819824219,287.0502624511719,1.0,0.4998441040515899,1.0,1.0,0.0,1.0,-2.599567413330078,2.599562168121338,5.420435627456754e-06,2.0015130043029785,0.9978217482566832,0.9978217482566832,0.0,122.81055450439452,117.0,49839.91015625,0.0,1547.3692626953125,1.0,282.7032470703125,285.8442687988281,296.2440490722656,299.38482666015625,293.1499938964844,293.1499938964844,282.75,33630.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537445664405823,1.0,0.0,0.0,3.7799384593963614,3.779963254928589,9.533727620691934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.5810546875,0.0,1664.2366943359375,1895.4371337890625,0.0,2970.354736328125,0.9344026446342468,1.0,0.0,3.0,1.0,0.0
18088440,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0667419433594,0.999004364013672,0.5551556348800659,0.4978348314762115,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0664978027344,0.8217938542366028,0.3068224489688873,0.2917776107788086,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0665588378906,0.8466971516609192,0.3375994563102722,0.2370557487010955,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.06646728515625,0.8024497032165527,0.2848531305789947,0.2712254226207733,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.066162109375,0.7085625529289246,0.1936110705137252,0.8794384002685547,285.0666198730469,284.95001220703125,297.0733337402344,293.26983642578125,297.0725402832031,297.452880859375,287.067626953125,1.0,0.4990575909614563,1.0,1.0,0.0,1.0,-2.613946914672852,2.613941431045532,5.481113930727588e-06,2.0128538608551025,1.0,1.0,0.0,119.05413818359376,105.0,50120.8125,0.0,1550.4127197265625,1.0,282.7430725097656,285.857666015625,296.25567626953125,299.44708251953125,293.1499938964844,293.1499938964844,282.45001220703125,33324.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522955179214478,1.0,0.0,0.0,3.844903707504273,3.844929218292236,9.864253343039309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.8779296875,0.0,1739.9259033203125,1895.4371337890625,0.0,2956.775390625,0.9471535682678224,1.0,0.0,3.0,1.0,0.0
18088500,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9246826171875,0.9990000128746032,0.5584922432899475,0.4896830022335052,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276428222656,0.8287376761436462,0.3087691366672516,0.2936265766620636,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.927001953125,0.8535885214805603,0.3390425443649292,0.2381066381931305,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281921386719,0.8096895813941956,0.2865219116210937,0.2728064954280853,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319763183594,0.7150729298591614,0.1949200332164764,0.8850995898246765,284.9262084960937,284.95001220703125,297.0916748046875,293.275146484375,297.09088134765625,297.4591369628906,286.91571044921875,1.0,0.4974057972431183,1.0,1.0,0.0,1.0,-2.617363214492798,2.6173577308654785,5.49515016246005e-06,2.015336751937866,0.9544670581817628,0.9544670581817628,0.0,116.1556625366211,105.0,51385.72265625,0.0,1541.5853271484375,1.0,282.4939270019531,285.6846618652344,296.3243408203125,299.689453125,293.1499938964844,293.1499938964844,282.45001220703125,34771.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605886697769165,1.0,0.0,0.0,3.868613004684448,3.8686389923095694,9.986282520912937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.8896484375,0.0,1780.518798828125,1895.4371337890625,0.0,3034.52587890625,0.9524974822998048,1.0,0.0,3.0,1.0,0.0
18088560,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8979187011719,0.9990000128746032,0.5625137090682983,0.4798419177532196,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976745605469,0.8353814482688904,0.3104842603206634,0.2952007949352264,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.897705078125,0.86019366979599,0.3401759266853332,0.2388831377029419,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.8162891864776611,0.287966638803482,0.2741261124610901,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973388671875,0.7209963798522949,0.1960861831903457,0.8899961113929749,284.8977966308594,284.95001220703125,297.1099853515625,293.2805480957031,297.1092224121094,297.4679260253906,286.8990173339844,1.0,0.4949855208396911,1.0,1.0,0.0,1.0,-2.6148250102996826,2.614819526672364,5.486155714606866e-06,2.01419997215271,0.919326663017273,0.919326663017273,0.0,113.27645874023438,93.0,51299.9609375,0.0,1525.860595703125,1.0,282.4564514160156,285.6670837402344,296.3223571777344,299.65704345703125,293.1499938964844,293.1499938964844,282.1499938964844,37370.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648128509521484,1.0,0.0,0.0,3.8176636695861816,3.817689657211304,9.724977871883311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.98828125,0.0,1738.5531005859375,1895.4371337890625,0.0,3074.14990234375,0.9434918165206908,1.0,0.0,3.0,1.0,0.0
18088620,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7972717285156,0.9990000128746032,0.5674043297767639,0.4682233035564422,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7977600097656,0.8431844711303711,0.3121521174907684,0.2966915369033813,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7976379394531,0.8680612444877625,0.3412386775016784,0.2395767867565155,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79791259765625,0.8237510323524475,0.2893591225147247,0.2753587365150451,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79913330078125,0.7276861071586609,0.1972358524799347,0.8946491479873657,284.7974853515625,284.95001220703125,297.1283264160156,293.2859802246094,297.1275634765625,297.4814147949219,286.7978210449219,1.0,0.4920096695423126,1.0,1.0,0.0,1.0,-2.610565185546875,2.610559701919556,5.468657036544755e-06,2.0110971927642822,0.8191752433776855,0.8191752433776855,0.0,109.87244415283205,93.0,51791.83203125,0.0,1504.89599609375,1.0,282.1978454589844,285.55279541015625,296.3459167480469,299.7869873046875,293.1499938964844,293.1499938964844,282.1499938964844,42821.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718857765197754,1.0,0.0,0.0,3.6877830028533936,3.687808752059937,9.074527724806104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.70263671875,0.0,1627.1788330078125,1895.4371337890625,0.0,3140.499755859375,0.9156135320663452,1.0,0.0,3.0,1.0,0.0
18088680,297.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8676147460937,0.9990000128746032,0.5733471512794495,0.4552623331546783,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666076660156,0.8521175980567932,0.3139201700687408,0.2981266975402832,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8668212890625,0.8770952224731445,0.34241783618927,0.2402129471302032,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.86639404296875,0.8320669531822205,0.2908364534378052,0.2765308618545532,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8648986816406,0.7351567149162292,0.1984672844409942,0.8991784453392029,284.8671264648437,284.95001220703125,297.14666748046875,293.2914733886719,297.1458740234375,297.5003356933594,286.8712158203125,1.0,0.4885282814502716,1.0,1.0,0.0,1.0,-2.6043334007263184,2.604328155517578,5.442877863970352e-06,2.006443977355957,0.8256451487541199,0.8256451487541199,0.0,106.1166763305664,96.0,51312.78125,0.0,1479.7808837890625,1.0,282.1579284667969,285.6241455078125,296.311767578125,299.66705322265625,293.1499938964844,293.1499938964844,282.45001220703125,42261.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721182346343994,1.0,0.0,0.0,3.5340518951416016,3.534075975418091,8.33372496344964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.44970703125,0.0,1453.314208984375,1895.4371337890625,0.0,3142.6796875,0.8853291869163513,1.0,0.0,3.0,1.0,0.0
18088740,297.667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050354003906,0.9990000128746032,0.5805515646934509,0.4451909363269806,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036926269531,0.8599951863288879,0.3160898089408874,0.2998625040054321,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0040283203125,0.8849284648895264,0.3440802693367004,0.2411121875047683,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033874511719,0.8392783999443054,0.292684942483902,0.2779798805713653,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010681152344,0.7417364716529846,0.2000118046998977,0.9048404097557068,285.0044250488281,284.95001220703125,297.1650085449219,293.2970275878906,297.1642150878906,297.5270690917969,287.00909423828125,1.0,0.4868901371955871,1.0,1.0,0.0,1.0,-2.603926181793213,2.6039206981658936,5.441078428702895e-06,2.00608229637146,0.9117333889007568,0.9117333889007568,0.0,103.41229248046876,96.0,50559.484375,0.0,1467.23876953125,1.0,282.3983459472656,285.7719421386719,296.2476501464844,299.4419860839844,293.1499938964844,293.1499938964844,282.45001220703125,35412.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633537888526917,1.0,0.0,0.0,3.57311749458313,3.573140859603882,8.518986192029843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.75634765625,0.0,1445.0028076171875,1895.4371337890625,0.0,3060.462890625,0.8900120258331299,1.0,0.0,3.0,1.0,0.0
18088800,297.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.9990000128746032,0.5879911780357361,0.4365368485450744,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.867601752281189,0.3184455335140228,0.301937997341156,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.8924058675765991,0.3459403812885284,0.2423030734062194,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.846211314201355,0.2947078049182892,0.2797459959983825,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.748176097869873,0.2017474025487899,0.9118668437004088,285.0069274902344,284.95001220703125,297.1833190917969,293.3026123046875,297.1825561523437,297.5549621582031,287.0062561035156,1.0,0.4860500693321228,1.0,1.0,0.0,1.0,-2.608011484146118,2.608006000518799,5.458378382172668e-06,2.0093350410461426,0.9332361817359924,0.9332361817359924,0.0,101.29547882080078,99.0,50755.98046875,0.0,1463.3155517578125,1.0,282.4415588378906,285.7689819335937,296.2618713378906,299.4949035644531,293.1499938964844,293.1499938964844,282.1499938964844,33651.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593143224716187,1.0,0.0,0.0,3.646466255187988,3.6464898586273193,8.872329999576323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.888671875,0.0,1511.6875,1895.4371337890625,0.0,3022.574462890625,0.9029212594032288,1.0,0.0,3.0,1.0,0.0
18088860,297.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817749023437,0.9990000128746032,0.5947762727737427,0.429589182138443,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829345703125,0.8742972612380981,0.3205809891223907,0.3040056824684143,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88262939453125,0.8988043069839478,0.3474880456924438,0.2434574365615844,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8523054718971252,0.2965241372585296,0.2815063893795013,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8854675292969,0.7539692521095276,0.203381061553955,0.9191613793373108,284.8822937011719,284.95001220703125,297.20166015625,293.30828857421875,297.2008972167969,297.5780639648437,286.8781433105469,1.0,0.4858891665935516,1.0,1.0,0.0,1.0,-2.614412784576416,2.6144073009490967,5.485529527504696e-06,2.0144262313842773,0.849994421005249,0.849994421005249,0.0,99.7393035888672,99.0,51709.83984375,0.0,1464.981201171875,1.0,282.1985778808594,285.6242980957031,296.3335876464844,299.72314453125,293.1499938964844,293.1499938964844,282.1499938964844,37761.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653531074523926,1.0,0.0,0.0,3.614800214767456,3.614824056625366,8.718903927729116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.7119140625,0.0,1507.4141845703125,1895.4371337890625,0.0,3079.2177734375,0.8963632583618164,1.0,0.0,3.0,1.0,0.0
18088920,297.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.9990000128746032,0.6011611223220825,0.424649029970169,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117736816406,0.8795583248138428,0.3226150870323181,0.3058747053146362,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91192626953125,0.9035921096801758,0.3488885164260864,0.2444040477275848,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91162109375,0.8570745587348938,0.2982385456562042,0.2830787897109985,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91064453125,0.758633017539978,0.2049438506364822,0.9259501099586488,284.912109375,284.95001220703125,297.2200012207031,293.3139953613281,297.2192077636719,297.5976257324219,286.9151611328125,1.0,0.4862610101699829,1.0,1.0,0.0,1.0,-2.6219043731689453,2.621898889541626,5.517350473382976e-06,2.020364999771118,0.8502839207649231,0.8502839207649231,0.0,98.75454711914062,102.0,51625.25,0.0,1470.672119140625,1.0,282.158203125,285.6554870605469,296.3343505859375,299.6824951171875,293.1499938964844,293.1499938964844,282.45001220703125,38808.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675085306167603,1.0,0.0,0.0,3.525988340377808,3.5260114669799805,8.295737643493339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.43798828125,0.0,1419.8297119140625,1895.4371337890625,0.0,3099.4384765625,0.8803429007530212,1.0,0.0,3.0,1.0,0.0
