time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088980,297.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03912353515625,0.9990000128746032,0.607895016670227,0.4206312894821167,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380859375,0.8843749761581421,0.3249488174915313,0.3078733384609222,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0383605957031,0.9080447554588318,0.3506472110748291,0.2454570680856704,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03778076171875,0.8614405393600464,0.3002260029315948,0.2847657799720764,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357360839844,0.7629545331001282,0.2067029774188995,0.9331345558166504,285.0386962890625,284.95001220703125,297.23834228515625,293.3197631835937,297.237548828125,297.6182861328125,287.0431823730469,1.0,0.4871191680431366,1.0,1.0,0.0,1.0,-2.631399154663086,2.6313934326171875,5.557690201385412e-06,2.02783203125,0.9423406720161438,0.9423406720161438,0.0,98.08362579345705,102.0,51102.4296875,0.0,1480.5111083984375,1.0,282.3986511230469,285.7902526855469,296.2857666015625,299.4998779296875,293.1499938964844,293.1499938964844,282.45001220703125,33459.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611657619476318,1.0,0.0,0.0,3.592646837234497,3.592669725418091,8.612363444626681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.8369140625,0.0,1451.5794677734375,1895.4371337890625,0.0,3039.93896484375,0.8924821019172668,1.0,0.0,3.0,1.0,0.0
18089040,297.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03839111328125,0.9990000128746032,0.61468106508255,0.4170017838478088,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386047363281,0.8892322778701782,0.3274376988410949,0.3101405203342438,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0385437011719,0.912727952003479,0.3525729179382324,0.2467421144247055,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386657714844,0.8658652305603027,0.3023576736450195,0.286700427532196,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390014648437,0.7673606276512146,0.2085888534784317,0.9412261247634888,285.0384826660156,284.95001220703125,297.25665283203125,293.3255920410156,297.2558898925781,297.63848876953125,287.0372009277344,1.0,0.48843714594841,1.0,1.0,0.0,1.0,-2.643350601196289,2.64334487915039,5.608647370536346e-06,2.0372164249420166,0.9732097387313844,0.9732097387313844,0.0,97.60620880126952,105.0,51497.3359375,0.0,1494.6341552734375,1.0,282.44171142578125,285.7813415527344,296.3045654296875,299.5751037597656,293.1499938964844,293.1499938964844,282.1499938964844,32129.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593722581863403,1.0,0.0,0.0,3.687707901000977,3.687731742858887,9.07415767414932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.57421875,0.0,1546.2650146484375,1895.4371337890625,0.0,3023.117431640625,0.9110992550849916,1.0,0.0,3.0,1.0,0.0
18089100,297.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9011535644531,0.9990000128746032,0.6207779049873352,0.4144911468029022,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024353027344,0.8932628631591797,0.3296688795089721,0.3123634159564972,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.902099609375,0.9165406823158264,0.3541488647460937,0.2479647248983383,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90283203125,0.8695278763771057,0.3042482733726501,0.2885944545269012,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053955078125,0.7711199522018433,0.2103132158517837,0.9492835998535156,284.90167236328125,284.95001220703125,297.2749938964844,293.3314819335937,297.27423095703125,297.6539306640625,286.8954772949219,1.0,0.4901213645935058,1.0,1.0,0.0,1.0,-2.6564316749572754,2.656425952911377,5.6647400015208405e-06,2.047513723373413,0.8906790614128113,0.8906790614128113,0.0,97.4546356201172,105.0,52740.796875,0.0,1511.8968505859375,1.0,282.197265625,285.61944580078125,296.3765563964844,299.8224792480469,293.1499938964844,293.1499938964844,282.1499938964844,35620.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674144148826599,1.0,0.0,0.0,3.695061445236206,3.6950857639312735,9.110382848120936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.87451171875,0.0,1581.0074462890625,1895.4371337890625,0.0,3098.555419921875,0.9131715297698976,1.0,0.0,3.0,1.0,0.0
18089160,297.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.9990000128746032,0.6264081001281738,0.4135429561138153,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114074707031,0.8958976864814758,0.3317379057407379,0.3143326640129089,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.9187246561050416,0.3555071353912353,0.2489352375268936,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112548828125,0.8718709945678711,0.3059802651405334,0.2902491390705108,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104919433594,0.7736935615539551,0.2118980288505554,0.9565109014511108,284.91168212890625,284.95001220703125,297.2933349609375,293.33740234375,297.2925720214844,297.66552734375,286.91455078125,1.0,0.4920638799667358,1.0,1.0,0.0,1.0,-2.669497489929199,2.669491767883301,5.721047273254953e-06,2.0577993392944336,0.8802001476287842,0.8802001476287842,0.0,97.69097900390624,108.0,52812.68359375,0.0,1531.0538330078125,1.0,282.1575927734375,285.6315612792969,296.3767395019531,299.7956237792969,293.1499938964844,293.1499938964844,282.45001220703125,37580.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714450597763062,1.0,0.0,0.0,3.6313531398773193,3.6313772201538086,8.798937756182568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.08837890625,0.0,1524.29052734375,1895.4371337890625,0.0,3136.365966796875,0.9024447798728944,1.0,0.0,3.0,1.0,0.0
18089220,297.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0453796386719,0.9990000128746032,0.6324289441108704,0.4130452573299408,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0443420410156,0.8982871770858765,0.334116518497467,0.3163973093032837,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0445861816406,0.920648753643036,0.3572436273097992,0.2499857395887375,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.04400634765625,0.8739814162254333,0.3079938590526581,0.2919856607913971,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419006347656,0.7760305404663086,0.2136649489402771,0.9639052748680116,285.04498291015625,284.95001220703125,297.3116760253906,293.3434143066406,297.3109130859375,297.6782531738281,287.0503234863281,1.0,0.4942542612552643,1.0,1.0,0.0,1.0,-2.683612108230591,2.6836063861846924,5.782175321655814e-06,2.0689051151275635,0.9775484800338744,0.9775484800338744,0.0,98.07814025878906,108.0,52293.5703125,0.0,1552.54150390625,1.0,282.40118408203125,285.7737121582031,296.3245849609375,299.6116027832031,293.1499938964844,293.1499938964844,282.45001220703125,33165.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664326071739197,1.0,0.0,0.0,3.6960198879241934,3.696043729782105,9.115109378399212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.37158203125,0.0,1563.5010986328125,1895.4371337890625,0.0,3089.3447265625,0.9152305722236632,1.0,0.0,3.0,1.0,0.0
18089280,297.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05322265625,0.9990000128746032,0.6386248469352722,0.4123507738113403,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0533142089844,0.9011020064353944,0.3366881012916565,0.3187540769577026,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05328369140625,0.9231231212615968,0.3592052757740021,0.251297652721405,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0533142089844,0.8765068650245667,0.310187816619873,0.2939914166927337,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.053466796875,0.7787399291992188,0.215574562549591,0.9722050428390504,285.0532531738281,284.95001220703125,297.3299865722656,293.3494567871094,297.3292541503906,297.6912536621094,287.0528869628906,1.0,0.4967082738876343,1.0,1.0,0.0,1.0,-2.699568033218384,2.6995620727539062,5.851825335412286e-06,2.0815343856811523,1.0,1.0,0.0,98.4905014038086,111.0,52715.69921875,0.0,1576.9599609375,1.0,282.4425048828125,285.7720642089844,296.3395690917969,299.6860656738281,293.1499938964844,293.1499938964844,282.1499938964844,32309.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865553617477417,1.0,0.0,0.0,3.784846067428589,3.784870862960816,9.558500551065665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.0712890625,0.0,1659.7947998046875,1895.4371337890625,0.0,3081.09912109375,0.9329147934913636,1.0,0.0,3.0,1.0,0.0
18089340,297.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169006347656,0.9990000128746032,0.6442375779151917,0.4122850596904754,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.918212890625,0.903412401676178,0.3390114307403564,0.3210846483707428,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179077148437,0.9250001311302184,0.3608407974243164,0.2525725662708282,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9186706542969,0.8785561919212341,0.3121518194675445,0.2959746122360229,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9213256835937,0.7810385227203369,0.2173258364200592,0.9804935455322266,284.9173889160156,284.95001220703125,297.34832763671875,293.35552978515625,297.3475646972656,297.7005310058594,286.909912109375,1.0,0.4993636906147003,1.0,1.0,0.0,1.0,-2.7161662578582764,2.716160297393799,5.9249014157103375e-06,2.094757080078125,0.9361968040466307,0.9361968040466307,0.0,99.08789825439452,111.0,54139.0859375,0.0,1603.4151611328125,1.0,282.1950988769531,285.6061096191406,296.4078369140625,299.9369812011719,293.1499938964844,293.1499938964844,282.1499938964844,34699.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741087913513184,1.0,0.0,0.0,3.808288097381592,3.808313608169556,9.67727146417019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.97314453125,0.0,1706.35107421875,1895.4371337890625,0.0,3161.349365234375,0.9385227560997008,1.0,0.0,3.0,1.0,0.0
18089400,297.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91192626953125,0.9990000128746032,0.64937424659729,0.4134694635868072,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91162109375,0.904521644115448,0.3411297500133514,0.3231415450572967,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.92540842294693,0.3622139990329742,0.2535853087902069,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.8794373869895935,0.3139188587665558,0.2977016568183899,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109191894531,0.7822737693786621,0.2189069837331771,0.9878727197647096,284.91180419921875,284.95001220703125,297.3666687011719,293.3616943359375,297.36590576171875,297.7062683105469,286.91424560546875,1.0,0.5021320581436157,1.0,1.0,0.0,1.0,-2.732222557067871,2.7322165966033936,5.995957508275751e-06,2.107517004013061,0.9176228642463684,0.9176228642463684,0.0,99.97350311279295,114.0,54327.26171875,0.0,1630.7181396484375,1.0,282.15679931640625,285.6028747558594,296.40771484375,299.9178466796875,293.1499938964844,293.1499938964844,281.8500061035156,36797.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878767192363739,1.0,0.0,0.0,3.766080617904663,3.766105890274048,9.463951755606104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.1884765625,0.0,1672.3477783203125,1895.4371337890625,0.0,3205.026123046875,0.9317944645881652,1.0,0.0,3.0,1.0,0.0
18089460,297.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8243103027344,0.9990000128746032,0.6542783975601196,0.4151494801044464,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.824462890625,0.9052167534828186,0.3432088196277618,0.3251620233058929,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82440185546875,0.9253308773040771,0.3635364770889282,0.2545609176158905,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82452392578125,0.8799149990081787,0.3156435489654541,0.2993888258934021,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8251342773437,0.7831107974052429,0.2204357534646988,0.994996190071106,284.8243713378906,284.95001220703125,297.385009765625,293.3678894042969,297.3842468261719,297.7064819335937,286.8258972167969,1.0,0.5050025582313538,1.0,1.0,0.0,1.0,-2.7484304904937744,2.748424530029297,6.067892172723077e-06,2.120293617248535,0.8326829075813293,0.8326829075813293,0.0,100.98627471923828,114.0,55200.3515625,0.0,1659.1318359375,1.0,281.8988342285156,285.4936218261719,296.4342346191406,300.07147216796875,293.1499938964844,293.1499938964844,281.8500061035156,41226.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865692019462585,1.0,0.0,0.0,3.668755531311035,3.668780565261841,8.981126597973343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.93115234375,0.0,1593.4423828125,1895.4371337890625,0.0,3278.10888671875,0.9107984900474548,1.0,0.0,3.0,1.0,0.0
18089520,297.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.9990000128746032,0.6592177152633667,0.4172545969486236,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.90553480386734,0.3453747630119324,0.3271346390247345,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89288330078125,0.9248223900794984,0.3649651110172272,0.2554908990859985,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.8800337314605713,0.3174425065517425,0.3010262846946716,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.891357421875,0.7836017608642578,0.2220017910003662,1.0018765926361084,284.89312744140625,284.95001220703125,297.4033203125,293.3741760253906,297.402587890625,297.7063903808594,286.8970947265625,1.0,0.5079485774040222,1.0,1.0,0.0,1.0,-2.7646844387054443,2.764678239822388,6.140396180853713e-06,2.1330759525299072,0.8478605151176453,0.8478605151176453,0.0,102.10974884033205,117.0,55182.2421875,0.0,1688.4415283203125,1.0,281.8580627441406,285.5536193847656,296.4075927734375,299.9852905273437,293.1499938964844,293.1499938964844,282.1499938964844,40168.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884283304214478,1.0,0.0,0.0,3.565675735473633,3.565699815750122,8.483537499159866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.8037109375,0.0,1471.8319091796875,1895.4371337890625,0.0,3295.50634765625,0.8905899524688721,1.0,0.0,3.0,1.0,0.0
18089580,297.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0310363769531,0.9990000128746032,0.6647342443466187,0.4189081490039825,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0302124023437,0.9064411520957948,0.3479224145412445,0.3293527364730835,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.925018548965454,0.3668575882911682,0.2566431164741516,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0298767089844,0.8806953430175781,0.3195941150188446,0.3028872311115265,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.028076171875,0.7845668792724609,0.223822146654129,1.0094730854034424,285.0307312011719,284.95001220703125,297.4216613769531,293.3804626464844,297.4209289550781,297.71197509765625,287.0352783203125,1.0,0.5110077857971191,1.0,1.0,0.0,1.0,-2.7820851802825928,2.782078742980957,6.218377620825777e-06,2.1467065811157227,0.94320946931839,0.94320946931839,0.0,103.16771697998048,117.0,54729.015625,0.0,1719.4825439453125,1.0,282.0995483398437,285.69677734375,296.3521728515625,299.7893371582031,293.1499938964844,293.1499938964844,282.1499938964844,34062.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821850419044495,1.0,0.0,0.0,3.627886295318604,3.627909660339356,8.782145073382708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.1591796875,0.0,1494.292236328125,1895.4371337890625,0.0,3237.054443359375,0.9009320139884948,1.0,0.0,3.0,1.0,0.0
18089640,297.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370178222656,0.9990000128746032,0.6704748272895813,0.4199522733688354,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370788574219,0.9081268906593324,0.3506414890289306,0.3318749666213989,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370483398437,0.9261127710342408,0.3689442873001098,0.2580647468566894,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.037109375,0.8820669054985046,0.3219100534915924,0.3050320446491241,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0372314453125,0.7861829400062561,0.2257841229438781,1.0180901288986206,285.0370178222656,284.95001220703125,297.44000244140625,293.3868408203125,297.43927001953125,297.71942138671875,287.0365905761719,1.0,0.5142103433609009,1.0,1.0,0.0,1.0,-2.801011800765991,2.8010056018829346,6.303729605861008e-06,2.161520481109619,0.9766440391540528,0.9766440391540528,0.0,104.13639068603516,135.0,55218.33203125,0.0,1752.7772216796875,1.0,282.1419982910156,285.6938781738281,296.369140625,299.8661499023437,293.1499938964844,293.1499938964844,281.8500061035156,32521.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805948495864868,1.0,0.0,0.0,3.716906309127808,3.716930389404297,9.218420586876164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.056640625,0.0,1582.3826904296875,1895.4371337890625,0.0,3222.1552734375,0.91802579164505,1.0,0.0,3.0,1.0,0.0
18089700,297.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.9990000128746032,0.6753857135772705,0.426478624343872,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9126892089844,0.905569553375244,0.3531058132648468,0.3344025611877441,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125366210937,0.9225178956985474,0.3706998229026794,0.2594692707061767,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129943847656,0.8795573115348816,0.3239964842796325,0.3071915507316589,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.914794921875,0.7843626141548157,0.2276002615690231,1.0269345045089722,284.9121398925781,284.95001220703125,297.4583435058594,293.39324951171875,297.4576110839844,297.71978759765625,286.9081115722656,1.0,0.5197275876998901,1.0,1.0,0.0,1.0,-2.826788902282715,2.826782464981079,6.4203709371213336e-06,2.181450605392456,0.9029820561408995,0.9029820561408995,0.0,106.73571014404295,135.0,56673.86328125,0.0,1804.96044921875,1.0,281.8966369628906,285.5412902832031,296.43817138671875,300.1205139160156,293.1499938964844,293.1499938964844,281.8500061035156,35565.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884385228157043,1.0,0.0,0.0,3.725971937179565,3.725996494293213,9.263442848350678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.8896484375,0.0,1616.023193359375,1895.4371337890625,0.0,3295.6015625,0.9203502535820008,1.0,0.0,3.0,1.0,0.0
18089760,297.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.9990000128746032,0.6791732907295227,0.4372766315937042,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93115234375,0.8998963832855225,0.3554127216339111,0.3367078602313995,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9312438964844,0.9152851104736328,0.3722604513168335,0.2606582641601562,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310302734375,0.874017059803009,0.3259378969669342,0.3091523945331573,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.7798156142234802,0.2292928397655487,1.0351604223251345,284.9314270019531,284.95001220703125,297.4766540527344,293.39971923828125,297.4759521484375,297.7110595703125,286.9345397949219,1.0,0.5263197422027588,1.0,1.0,0.0,1.0,-2.85620379447937,2.8561973571777344,6.55508029012708e-06,2.204328775405884,0.9042892456054688,0.9042892456054688,0.0,110.61569213867188,138.0,57058.05859375,0.0,1870.0244140625,1.0,281.8573303222656,285.5540771484375,296.44091796875,300.1103210449219,293.1499938964844,293.1499938964844,281.54998779296875,36673.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927070498466492,1.0,0.0,0.0,3.6871416568756095,3.687166213989258,9.071371209756762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.23046875,0.0,1579.9775390625,1895.4371337890625,0.0,3335.5146484375,0.9143809676170348,1.0,0.0,3.0,1.0,0.0
18089820,297.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8518981933594,0.9990000128746032,0.6822608113288879,0.4456557631492615,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85186767578125,0.8961057662963867,0.3576629161834717,0.3389705121517181,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85186767578125,0.9102891683578492,0.3737571239471435,0.2618137896060943,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8518981933594,0.8702589869499207,0.3278253376483917,0.3110711574554443,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8522033691406,0.7768105864524841,0.2309138625860214,1.0430902242660522,284.85186767578125,284.95001220703125,297.4949951171875,293.40625,297.4942932128906,297.6972961425781,286.85418701171875,1.0,0.5316277146339417,1.0,1.0,0.0,1.0,-2.8822338581085205,2.8822271823883057,6.6759903347701766e-06,2.22481369972229,0.8322758078575134,0.8322758078575134,0.0,113.81721496582033,138.0,58113.40625,0.0,1927.4869384765625,1.0,281.60064697265625,285.4482421875,296.4711303710937,300.28094482421875,293.1499938964844,293.1499938964844,281.54998779296875,40417.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005243182182312,1.0,0.0,0.0,3.608642339706421,3.608666896820069,8.689224273439322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.1103515625,0.0,1520.3189697265625,1895.4371337890625,0.0,3408.471435546875,0.8971941471099854,1.0,0.0,3.0,1.0,0.0
18089880,297.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91558837890625,0.9990000128746032,0.6853901147842407,0.4530446827411651,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91510009765625,0.8930190801620483,0.3599696457386017,0.341146320104599,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151916503906,0.906211793422699,0.3753269016742706,0.2628960013389587,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149475097656,0.8671858906745911,0.3297618925571441,0.3129067420959472,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91412353515625,0.7743663191795349,0.2325379103422165,1.0505731105804443,284.9154052734375,284.95001220703125,297.5133361816406,293.4128112792969,297.5126342773437,297.6847839355469,286.9183654785156,1.0,0.5366421341896057,1.0,1.0,0.0,1.0,-2.906233310699463,2.906226396560669,6.788202881580219e-06,2.2435922622680664,0.8529892563819885,0.8529892563819885,0.0,116.71836853027344,141.0,58316.390625,0.0,1981.0732421875,1.0,281.5585632324219,285.4969177246094,296.4500732421875,300.21453857421875,293.1499938964844,293.1499938964844,281.8500061035156,38915.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903016984462738,1.0,0.0,0.0,3.537377119064331,3.537400484085083,8.349414315489412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.63330078125,0.0,1432.584716796875,1895.4371337890625,0.0,3431.690673828125,0.8832681179046631,1.0,0.0,3.0,1.0,0.0
18089940,297.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450134277344,0.9990000128746032,0.6891458034515381,0.4591769576072693,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04425048828125,0.8910287618637085,0.3626172244548797,0.3435235619544983,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0443725585937,0.9034571051597596,0.3773097991943359,0.2641626000404358,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.04400634765625,0.8651607036590576,0.3320147097110748,0.3149264752864837,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0425109863281,0.772834300994873,0.2343812584877014,1.058573842048645,285.0447082519531,284.95001220703125,297.5316772460937,293.4194641113281,297.5309753417969,297.6789855957031,287.0483703613281,1.0,0.5414268374443054,1.0,1.0,0.0,1.0,-2.930027961730957,2.930021047592163,6.90032766215154e-06,2.2621867656707764,0.9489951729774476,0.9489951729774476,0.0,119.30791473388672,141.0,58004.5703125,0.0,2033.5772705078125,1.0,281.7991027832031,285.63067626953125,296.4004821777344,300.03375244140625,293.1499938964844,293.1499938964844,281.8500061035156,33315.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980116248130798,1.0,0.0,0.0,3.6111927032470703,3.611215829849243,8.701509841557709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.673828125,0.0,1470.5494384765625,1895.4371337890625,0.0,3385.04248046875,0.896481990814209,1.0,0.0,3.0,1.0,0.0
18090000,297.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469055175781,0.9990000128746032,0.6931907534599304,0.4640209972858429,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0470275878906,0.8901649713516235,0.3654087781906128,0.3461673557758331,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0470275878906,0.9019596576690674,0.3794563412666321,0.2656661570072174,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04705810546875,0.8642078638076782,0.3344078063964844,0.3171959519386291,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472412109375,0.7722719311714172,0.2363427132368087,1.067436456680298,285.0469665527344,284.95001220703125,297.54998779296875,293.4261169433594,297.54931640625,297.67633056640625,287.04638671875,1.0,0.5460622310638428,1.0,1.0,0.0,1.0,-2.9542171955108643,2.9542102813720703,7.015286882960936e-06,2.281104803085327,0.983551263809204,0.983551263809204,0.0,121.58890533447266,144.0,58625.01953125,0.0,2085.984375,1.0,281.84185791015625,285.623779296875,296.41845703125,300.12176513671875,293.1499938964844,293.1499938964844,281.54998779296875,32019.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974899649620056,1.0,0.0,0.0,3.706636667251587,3.706660509109497,9.167550274469248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.595703125,0.0,1566.8533935546875,1895.4371337890625,0.0,3380.17578125,0.9153422117233276,1.0,0.0,3.0,1.0,0.0
18090060,297.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9171447753906,0.9990000128746032,0.6966329216957092,0.4687371850013733,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9181213378906,0.8893053531646729,0.3678154349327087,0.3487017452716827,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179992675781,0.9004580974578857,0.381144255399704,0.2670682370662689,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.91845703125,0.8632649183273315,0.3364422023296356,0.31936776638031,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9201965332031,0.7717172503471375,0.2380283325910568,1.0759904384613037,284.91754150390625,284.95001220703125,297.5679931640625,293.4327697753906,297.5673217773437,297.6683959960937,286.9132385253906,1.0,0.5505302548408508,1.0,1.0,0.0,1.0,-2.977515459060669,2.977508306503296,7.1270815169555135e-06,2.299399852752685,0.9093971252441406,0.9093971252441406,0.0,123.824462890625,144.0,60136.57421875,0.0,2137.398193359375,1.0,281.59674072265625,285.4662780761719,296.4837646484375,300.3822631835937,293.1499938964844,293.1499938964844,281.54998779296875,35057.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057575464248656,1.0,0.0,0.0,3.724376678466797,3.724401235580444,9.255512622985408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.23046875,0.0,1610.3060302734375,1895.4371337890625,0.0,3457.19140625,0.919683873653412,1.0,0.0,3.0,1.0,0.0
18090120,297.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278564453125,0.9990000128746032,0.699602484703064,0.4742425680160522,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9275207519531,0.887593150138855,0.3698893785476684,0.3508185744285583,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.92755126953125,0.8980547785758972,0.3824628889560699,0.2681118249893188,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9273986816406,0.8615136742591858,0.3381505608558655,0.3211429715156555,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.7703676819801331,0.2394102811813354,1.082982897758484,284.9277038574219,284.95001220703125,297.5852966308594,293.4393615722656,297.58465576171875,297.6564636230469,286.9297790527344,1.0,0.5547617673873901,1.0,1.0,0.0,1.0,-2.998476505279541,2.998469352722168,7.2285683927475475e-06,2.315924882888794,0.9050551652908324,0.9050551652908324,0.0,126.21131896972656,147.0,60422.640625,0.0,2186.204833984375,1.0,281.5573425292969,285.47088623046875,296.4836730957031,300.3677673339844,293.1499938964844,293.1499938964844,281.25,36482.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101877212524414,1.0,0.0,0.0,3.6891896724700928,3.68921422958374,9.081451821657538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.638671875,0.0,1580.8563232421875,1895.4371337890625,0.0,3498.345458984375,0.9145403504371644,1.0,0.0,3.0,1.0,0.0
18090180,297.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8472595214844,0.9990000128746032,0.7022619843482971,0.4798025786876678,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8471069335937,0.8857510685920715,0.3717970848083496,0.3527835309505462,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8471069335937,0.8955309987068176,0.3836133778095245,0.2690427303314209,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8470764160156,0.859632134437561,0.3396901190280914,0.3227614760398865,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84716796875,0.7688229084014893,0.2406099736690521,1.089150071144104,284.84716796875,284.95001220703125,297.6019592285156,293.4458312988281,297.6013488769531,297.6430969238281,286.8501892089844,1.0,0.5587823390960693,1.0,1.0,0.0,1.0,-3.0180044174194336,3.0179972648620605,7.323877071030438e-06,2.331368923187256,0.8302078247070312,0.8302078247070312,0.0,128.581787109375,147.0,61332.2734375,0.0,2232.99462890625,1.0,281.3007202148437,285.3675231933594,296.5083312988281,300.5260009765625,293.1499938964844,293.1499938964844,281.25,40635.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917497217655182,1.0,0.0,0.0,3.602215528488159,3.6022398471832275,8.658300885144854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.111328125,0.0,1514.881103515625,1895.4371337890625,0.0,3566.04345703125,0.8959326148033142,1.0,0.0,3.0,1.0,0.0
18090240,297.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91015625,0.9990000128746032,0.7049294114112854,0.4854023456573486,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90972900390625,0.8837931156158447,0.3737057447433471,0.3545974791049957,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097595214844,0.8928990364074707,0.3847939670085907,0.2698602080345154,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096069335937,0.8576370477676392,0.3412164151668548,0.324226826429367,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.908935546875,0.767106294631958,0.2417436987161636,1.0945289134979248,284.90997314453125,284.95001220703125,297.6180114746094,293.45220947265625,297.617431640625,297.63067626953125,286.9123840332031,1.0,0.5625948309898376,1.0,1.0,0.0,1.0,-3.0361294746398926,3.0361220836639404,7.412995728373062e-06,2.345745325088501,0.8493000864982605,0.8493000864982605,0.0,130.93170166015625,150.0,61435.08203125,0.0,2277.697509765625,1.0,281.2585754394531,285.4154052734375,296.4848937988281,300.4486999511719,293.1499938964844,293.1499938964844,281.54998779296875,39054.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193933010101318,1.0,0.0,0.0,3.5309085845947266,3.5309319496154785,8.318907021021005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.873046875,0.0,1426.7711181640625,1895.4371337890625,0.0,3583.558349609375,0.8818309307098389,1.0,0.0,3.0,1.0,0.0
18090300,297.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0341186523437,0.9990000128746032,0.708123505115509,0.4902510941028595,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03350830078125,0.8824620246887207,0.3758943378925323,0.3565614521503448,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335693359375,0.8909544944763184,0.3863320648670196,0.270829975605011,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332946777344,0.8562241196632385,0.3429939448833465,0.3258198797702789,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321350097656,0.7658706307411194,0.243028238415718,1.100136399269104,285.0338439941406,284.95001220703125,297.6334228515625,293.45849609375,297.63287353515625,297.6239318847656,287.0363464355469,1.0,0.5662710666656494,1.0,1.0,0.0,1.0,-3.0541412830352783,3.054133892059326,7.50207027522265e-06,2.36002254486084,0.9393603205680848,0.9393603205680848,0.0,133.0811309814453,150.0,61029.07421875,0.0,2321.641845703125,1.0,281.4988098144531,285.5458984375,296.43658447265625,300.2605285644531,293.1499938964844,293.1499938964844,281.54998779296875,33579.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141647815704346,1.0,0.0,0.0,3.59841537475586,3.598438501358032,8.640043347440951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.150390625,0.0,1458.67626953125,1895.4371337890625,0.0,3535.213134765625,0.8937546610832214,1.0,0.0,3.0,1.0,0.0
18090360,297.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.990234375,0.9990000128746032,0.7113271355628967,0.4955581128597259,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.8810601830482483,0.3781150877475738,0.3587441742420196,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99285888671875,0.8889890909194946,0.3879228830337524,0.2720043659210205,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939270019531,0.8547504544258118,0.3448007702827453,0.3276122808456421,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.7645636200904846,0.2443228960037231,1.106354594230652,284.9915466308594,284.95001220703125,297.64825439453125,293.4647216796875,297.6435852050781,297.6182556152344,286.97265625,1.0,0.5698336958885193,0.8489754796028137,0.8489754796028137,0.2000000029802322,1.0,-3.074180126190185,2.622603178024292,0.4515771567821502,1.926408648490905,0.9376905560493468,0.9376905560493468,0.0,135.13455200195312,153.0,59847.2578125,0.0,2366.552490234375,1.0,281.541748046875,285.459228515625,296.4523010253906,300.3238220214844,293.1499938964844,293.1499938964844,281.25,32800.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131535291671752,1.0,0.0,0.0,3.680478811264038,3.680502414703369,9.03861575807241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.9560546875,0.0,1543.202880859375,1895.4371337890625,0.0,3525.84619140625,0.9094776511192322,1.0,0.0,3.0,1.0,0.0
18090420,297.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75933837890625,0.9990000128746032,0.712958037853241,0.5015258193016052,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597351074219,0.8790198564529419,0.3796344995498657,0.3605989813804626,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597045898437,0.8863446116447449,0.3886820673942566,0.2728957235813141,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7598876953125,0.8526885509490967,0.3459585011005401,0.3291020393371582,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.760986328125,0.7626991868019104,0.2451224774122238,1.1114680767059326,284.7594909667969,284.95001220703125,297.6625061035156,293.4708251953125,297.640625,297.59967041015625,286.760009765625,1.0,0.5732170939445496,0.6979508996009827,0.6979508996009827,0.4000000059604645,1.0,-3.0925917625427246,2.0112321376800537,1.0813595056533811,1.313127875328064,0.7509512305259705,0.7509512305259705,0.0,137.31459045410156,153.0,56743.5859375,0.0,2409.41455078125,1.0,281.2994079589844,285.2219543457031,296.4784240722656,300.3438720703125,293.1499938964844,293.1499938964844,281.25,46256.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155611395835876,1.0,0.0,0.0,3.454074621200561,3.454098701477051,7.960800871842366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.951171875,0.0,1398.5428466796875,1895.4371337890625,0.0,3548.138916015625,0.864128589630127,1.0,0.0,3.0,1.0,0.0
18090480,297.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8023376464844,0.9990000128746032,0.7144359350204468,0.507651150226593,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8025817871094,0.8765597343444824,0.3810847997665405,0.3620015978813171,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8025817871094,0.8832264542579651,0.3893746733665466,0.2733949720859527,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8026733398437,0.8502355813980103,0.3470363616943359,0.3301654160022735,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.802978515625,0.760425865650177,0.2458066493272781,1.1149177551269531,284.8024597167969,284.95001220703125,297.6762084960937,293.47686767578125,297.6251220703125,297.5806579589844,286.8012390136719,1.0,0.5763931274414062,0.5469263792037964,0.5469263792037964,0.6000000238418579,1.0,-3.107661962509156,1.435529708862305,1.672132134437561,0.7352398037910461,0.7259212136268616,0.7259212136268616,0.0,139.5758514404297,156.0,52670.79296875,0.0,2448.5126953125,1.0,281.2595520019531,285.2396850585937,296.4106750488281,299.9854431152344,293.1499938964844,293.1499938964844,281.54998779296875,47911.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905522346496582,1.0,0.0,0.0,3.163578987121582,3.1636006832122803,6.678065460619109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.6318359375,0.0,1133.5953369140625,1895.4371337890625,0.0,3455.003662109375,0.8085018992424011,1.0,0.0,3.0,1.0,0.0
18090540,297.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.9990000128746032,0.7165360450744629,0.5123469829559326,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916015625,0.8750982284545898,0.3828441798686981,0.3635539412498474,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915710449219,0.8811655044555664,0.3904513120651245,0.2740401029586792,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8917541503906,0.848701000213623,0.3483903706073761,0.3313535749912262,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89208984375,0.7589444518089294,0.2466601729393005,1.118574857711792,284.891357421875,284.95001220703125,297.6893920898437,293.4828491210937,297.6065368652344,297.5683898925781,286.8869934082031,1.0,0.5795087218284607,0.3959018290042877,0.3959018290042877,0.800000011920929,1.0,-3.121767997741699,0.9717767238616944,2.149991273880005,0.268847107887268,0.7522258758544922,0.7522258758544922,0.0,141.48687744140625,156.0,49052.1875,0.0,2486.656005859375,1.0,281.4853820800781,285.32501220703125,296.31451416015625,299.53515625,293.1499938964844,293.1499938964844,281.54998779296875,41993.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832579255104065,1.0,0.0,0.0,3.0565099716186523,3.0565297603607178,6.233686349332856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.814453125,0.0,1005.2456665039062,1895.4371337890625,0.0,3247.1044921875,0.7822943329811096,1.0,0.0,3.0,1.0,0.0
18090600,297.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.9990000128746032,0.7188074588775635,0.5160253047943115,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88970947265625,0.8744034171104431,0.3846639990806579,0.3653048574924469,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.8799269795417786,0.3916072249412536,0.2748696208000183,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8893127441406,0.8478742241859436,0.3498001992702484,0.3327202200889587,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88751220703125,0.7580941915512085,0.2475493997335434,1.1227591037750244,284.8905029296875,284.95001220703125,297.7020874023437,293.4887084960937,297.59063720703125,297.55841064453125,286.8997497558594,1.0,0.5826305747032166,0.2448772937059402,0.2448772937059402,1.0,1.0,-3.135963201522827,0.5195921659469604,2.616371154785156,-0.1862223595380783,0.7265712022781372,0.7265712022781372,0.0,143.12506103515625,159.0,46383.86328125,0.0,2525.3076171875,1.0,281.5354919433594,285.3380432128906,296.2943420410156,299.3503723144531,293.1499938964844,293.1499938964844,281.8500061035156,43566.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621942400932312,1.0,0.0,0.0,2.897509813308716,2.897528648376465,5.602000214821601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.4912109375,0.0,891.00390625,1895.4371337890625,0.0,3049.585693359375,0.7485570907592773,1.0,0.0,3.0,1.0,0.0
18090660,297.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99627685546875,0.9990000128746032,0.7216623425483704,0.5198959112167358,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99639892578125,0.8737015128135681,0.3867573142051697,0.3671709597110748,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963684082031,0.878706157207489,0.39308962225914,0.275802880525589,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99639892578125,0.8470447659492493,0.3514613509178161,0.3341928124427795,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963684082031,0.757242739200592,0.2486235052347183,1.127300262451172,284.996337890625,284.95001220703125,297.7142639160156,293.4945068359375,297.5900573730469,297.55401611328125,286.99542236328125,1.0,0.5856544375419617,0.2712998986244201,0.2712998986244201,1.0,1.0,-3.151215076446533,0.5645461678504944,2.586668968200684,-0.1449656784534454,0.8001627326011658,0.8001627326011658,0.0,144.93434143066406,159.0,46190.33984375,0.0,2564.304931640625,1.0,281.7749938964844,285.4459228515625,296.28045654296875,299.1765441894531,293.1499938964844,293.1499938964844,281.8500061035156,34313.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392287492752075,1.0,0.0,0.0,3.003007173538208,3.00302529335022,6.0173613292136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.8876953125,0.0,915.0643920898438,1895.4371337890625,0.0,2834.510009765625,0.7625807523727417,1.0,0.0,3.0,1.0,0.0
18090720,297.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9990000128746032,0.7244540452957153,0.5232238173484802,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931640625,0.8734408020973206,0.3888404667377472,0.3691945970058441,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931640625,0.8779603242874146,0.3945580422878265,0.276875227689743,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931640625,0.8466259241104126,0.3531170189380646,0.3358121514320373,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99322509765625,0.7567785382270813,0.2497082203626632,1.1323870420455933,284.9931335449219,284.95001220703125,297.7260131835937,293.5002136230469,297.58935546875,297.5496826171875,286.9927978515625,1.0,0.5886527299880981,0.2977224886417389,0.2977224886417389,1.0,1.0,-3.167001485824585,0.6444066166877747,2.522594928741455,-0.0689162015914917,0.8124164938926697,0.8124164938926697,0.0,146.61537170410156,162.0,46378.3203125,0.0,2603.7783203125,1.0,281.8336181640625,285.447998046875,296.3496398925781,299.2809143066406,293.1499938964844,293.1499938964844,282.1499938964844,33458.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270142078399658,1.0,0.0,0.0,3.06706976890564,3.0670881271362305,6.276833914853341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.115234375,0.0,960.2088623046876,1895.4371337890625,0.0,2720.668701171875,0.7742471694946289,1.0,0.0,3.0,1.0,0.0
18090780,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0603942871094,0.9990000128746032,0.7273029685020447,0.5265324115753174,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.06024169921875,0.873163104057312,0.3909458816051483,0.3711792826652527,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0602722167969,0.8771958947181702,0.3960503041744232,0.2779116928577423,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0601806640625,0.8461946845054626,0.3547923266887665,0.3373970687389374,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.059814453125,0.7563121914863586,0.2508116364479065,1.1373955011367798,285.0603332519531,284.95001220703125,297.7372741699219,293.5058288574219,297.5894775390625,297.5460205078125,287.060302734375,1.0,0.5916088223457336,0.3241450786590576,0.3241450786590576,1.0,1.0,-3.182539224624634,0.7260350584983826,2.4565041065216064,0.0089319730177521,0.8827261924743652,0.8827261924743652,0.0,148.28848266601562,162.0,46125.45703125,0.0,2643.069580078125,1.0,282.0812683105469,285.5295715332031,296.3851013183594,299.24298095703125,293.1499938964844,293.1499938964844,282.1499938964844,30044.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164679408073425,1.0,0.0,0.0,3.1919829845428467,3.192001819610596,6.798521781092859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.3134765625,0.0,1041.838623046875,1895.4371337890625,0.0,2622.87890625,0.7996339201927185,1.0,0.0,3.0,1.0,0.0
