time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090840,297.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04608154296875,0.9990000128746032,0.7300635576248169,0.5296385884284973,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0463256835937,0.8730334639549255,0.3930194973945617,0.3732046782970428,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0463256835937,0.8765905499458313,0.3975025415420532,0.2789825797080993,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464172363281,0.8459010720252991,0.3564381599426269,0.3390186429023742,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467529296875,0.7559775710105896,0.2518999874591827,1.1425522565841677,285.04620361328125,284.95001220703125,297.7481384277344,293.5113830566406,297.5939636230469,297.5421142578125,287.04498291015625,1.0,0.5945424437522888,0.3505676984786987,0.3505676984786987,1.0,1.0,-3.1981472969055176,0.8081679344177246,2.389979362487793,0.0872975289821624,0.9079126119613647,0.9079126119613647,0.0,149.9121551513672,165.0,47017.79296875,0.0,2682.588134765625,1.0,282.1365661621094,285.5207214355469,296.4583435058594,299.4087219238281,293.1499938964844,293.1499938964844,281.8500061035156,29659.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143783807754517,1.0,0.0,0.0,3.3229310512542725,3.322950839996338,7.36776826215646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.080078125,0.0,1155.633056640625,1895.4371337890625,0.0,2603.5703125,0.8272303938865662,1.0,0.0,3.0,1.0,0.0
18090900,297.66705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267578125,0.9990000128746032,0.7321290373802185,0.5330821871757507,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.92755126953125,0.8725913166999817,0.3947640061378479,0.3750672042369842,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9275207519531,0.8756512999534607,0.398564338684082,0.2799091339111328,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278259277344,0.8453211188316345,0.3577788174152374,0.3404897153377533,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291687011719,0.7553829550743103,0.2527611553668976,1.147202730178833,284.9271240234375,284.95001220703125,297.75860595703125,293.516845703125,297.59503173828125,297.53277587890625,286.9240417480469,1.0,0.5974168181419373,0.3769902884960174,0.3769902884960174,1.0,1.0,-3.2130048274993896,0.8892399668693542,2.3237650394439697,0.1648550033569336,0.8415173292160034,0.8415173292160034,0.0,151.6244354248047,165.0,48689.07421875,0.0,2721.433349609375,1.0,281.9053039550781,285.3829040527344,296.5688781738281,299.72998046875,293.1499938964844,293.1499938964844,281.8500061035156,33890.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251588344573975,1.0,0.0,0.0,3.356130361557007,3.356151342391968,7.515726565543446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.806640625,0.0,1215.6270751953125,1895.4371337890625,0.0,2703.427001953125,0.8361047506332397,1.0,0.0,3.0,1.0,0.0
18090960,297.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9252624511719,0.9990000128746032,0.733789324760437,0.5370994210243225,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92529296875,0.8716030120849609,0.3963145017623901,0.3766243159770965,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.92529296875,0.8741264939308167,0.3994006216526031,0.2805687487125397,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92529296875,0.8442362546920776,0.3589300513267517,0.3416741490364074,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9253234863281,0.7543088793754578,0.2534551620483398,1.150792121887207,284.9252624511719,284.95001220703125,297.7686767578125,293.522216796875,297.5888977050781,297.5205383300781,286.9252319335937,1.0,0.6001942157745361,0.3734813332557678,0.3734813332557678,1.0,1.0,-3.2262418270111084,0.8891057968139648,2.337136030197144,0.1616673618555069,0.8318559527397156,0.8318559527397156,0.0,153.45184326171875,168.0,48856.2421875,0.0,2758.479248046875,1.0,281.8604431152344,285.3739318847656,296.5898132324219,299.7620544433594,293.1499938964844,293.1499938964844,282.1499938964844,35974.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332685828208923,1.0,0.0,0.0,3.3251044750213623,3.3251254558563232,7.377409474429442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.21533203125,0.0,1200.6837158203125,1895.4371337890625,0.0,2778.8935546875,0.8328331708908081,1.0,0.0,3.0,1.0,0.0
18091020,297.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189819335937,0.9990000128746032,0.7358524799346924,0.5409073829650879,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185852050781,0.8707624673843384,0.3980855643749237,0.3782080709934234,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185852050781,0.8727648854255676,0.4005035161972046,0.2812557518482208,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184326171875,0.8432813286781311,0.3602739870548248,0.3428722620010376,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177001953125,0.7533275485038757,0.2542662322521209,1.1542993783950806,285.018798828125,284.95001220703125,297.77838134765625,293.52752685546875,297.5850830078125,297.5125732421875,287.0201110839844,1.0,0.6029085516929626,0.3699723780155182,0.3699723780155182,1.0,1.0,-3.239207983016968,0.883288562297821,2.355919361114502,0.1530507951974868,0.9013271331787108,0.9013271331787108,0.0,155.22206115722656,168.0,48245.859375,0.0,2794.96923828125,1.0,282.0937194824219,285.4808044433594,296.5359191894531,299.5893859863281,293.1499938964844,293.1499938964844,282.1499938964844,32388.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310996890068054,1.0,0.0,0.0,3.398014545440674,3.398035764694214,7.704488211857097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.162109375,0.0,1245.3238525390625,1895.4371337890625,0.0,2758.68505859375,0.8477141857147217,1.0,0.0,3.0,1.0,0.0
18091080,297.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044860839844,0.9990000128746032,0.7380584478378296,0.5440899729728699,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.870424747467041,0.3999570608139038,0.3799943625926971,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047607421875,0.8719463348388672,0.4017285108566284,0.2821238338947296,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048828125,0.8427858352661133,0.3617091774940491,0.3442508280277252,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052490234375,0.7527573704719543,0.2551437616348266,1.1583722829818726,285.004638671875,284.95001220703125,297.7877502441406,293.5327453613281,297.5826110839844,297.5067443847656,287.003173828125,1.0,0.6056153774261475,0.3664634227752685,0.3664634227752685,1.0,1.0,-3.252781629562378,0.8775491714477539,2.375232458114624,0.1445975005626678,0.913195788860321,0.913195788860321,0.0,156.83929443359375,171.0,48528.59375,0.0,2832.1435546875,1.0,282.1399841308594,285.4672241210937,296.5394592285156,299.6435241699219,293.1499938964844,293.1499938964844,281.8500061035156,31989.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313525319099426,1.0,0.0,0.0,3.488410234451294,3.488431930541992,8.119857284327736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.87255859375,0.0,1332.0311279296875,1895.4371337890625,0.0,2761.040283203125,0.8660030364990234,1.0,0.0,3.0,1.0,0.0
18091140,297.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831481933594,0.9990000128746032,0.7396036386489868,0.5474755764007568,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838195800781,0.8699034452438354,0.4015230238437652,0.3816773891448974,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837890625,0.8709365725517273,0.4025955498218536,0.2829034030437469,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.884033203125,0.8421239852905273,0.3628630340099334,0.3455345332622528,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851623535156,0.7520362138748169,0.2558126449584961,1.1621205806732178,284.8834533691406,284.95001220703125,297.7968139648437,293.5378723144531,297.5762939453125,297.4960021972656,286.88134765625,1.0,0.6082772016525269,0.3629544675350189,0.3629544675350189,1.0,1.0,-3.2658679485321045,0.871539294719696,2.3943288326263428,0.1360571831464767,0.8306541442871094,0.8306541442871094,0.0,158.5142822265625,171.0,49514.8046875,0.0,2868.897705078125,1.0,281.9021911621094,285.3267822265625,296.59844970703125,299.862060546875,293.1499938964844,293.1499938964844,281.8500061035156,36958.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402897119522095,1.0,0.0,0.0,3.4629690647125244,3.46299147605896,8.001852052075265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.4541015625,0.0,1341.6748046875,1895.4371337890625,0.0,2844.422119140625,0.8619533777236938,1.0,0.0,3.0,1.0,0.0
18091200,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.9990000128746032,0.7408877611160278,0.5514379739761353,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051818847656,0.8688816428184509,0.4029689133167267,0.3830948173999786,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051818847656,0.869396448135376,0.4033248424530029,0.2834528982639313,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90509033203125,0.8410018086433411,0.363896757364273,0.3465699851512909,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046936035156,0.7508810758590698,0.2563681006431579,1.164949893951416,284.9053039550781,284.95001220703125,297.8055419921875,293.5429382324219,297.5686340332031,297.4836120605469,286.9067687988281,1.0,0.6108402013778687,0.3594454824924469,0.3594454824924469,1.0,1.0,-3.2776474952697754,0.8650050163269043,2.412642478942871,0.1273141503334045,0.8257848024368286,0.8257848024368286,0.0,160.33251953125,174.0,49346.1171875,0.0,2903.957763671875,1.0,281.8594665527344,285.3431091308594,296.5875549316406,299.8122253417969,293.1499938964844,293.1499938964844,282.1499938964844,38338.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844323992729187,1.0,0.0,0.0,3.384504795074463,3.38452672958374,7.643346293662034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.05322265625,0.0,1273.58740234375,1895.4371337890625,0.0,2882.139404296875,0.848372220993042,1.0,0.0,3.0,1.0,0.0
18091260,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01275634765625,0.9990000128746032,0.7427440881729126,0.5550220012664795,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01226806640625,0.8681545257568359,0.4047180712223053,0.3846219182014465,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01226806640625,0.8681756854057312,0.4044146239757538,0.2841011583805084,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120849609375,0.8401446342468262,0.3652004599571228,0.3476963937282562,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111999511719,0.7499485015869141,0.2571044266223907,1.1679857969284058,285.01251220703125,284.95001220703125,297.81402587890625,293.54791259765625,297.5660095214844,297.4769287109375,287.0143737792969,1.0,0.6133607625961304,0.3596259355545044,0.3596259355545044,1.0,1.0,-3.289577007293701,0.868643581867218,2.420933485031128,0.1286464780569076,0.9004145860671997,0.9004145860671997,0.0,162.04222106933594,174.0,48689.9921875,0.0,2938.890625,1.0,282.0950012207031,285.46343994140625,296.5260314941406,299.6105041503906,293.1499938964844,293.1499938964844,282.1499938964844,33487.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385999202728271,1.0,0.0,0.0,3.4471981525421143,3.4472198486328125,7.929134540063387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.85791015625,0.0,1301.274169921875,1895.4371337890625,0.0,2828.63671875,0.8598037958145142,1.0,0.0,3.0,1.0,0.0
18091320,297.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062866210937,0.9990000128746032,0.7447885274887085,0.557928204536438,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.8679737448692322,0.4065879583358764,0.3863953351974487,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.8675421476364136,0.4056475162506103,0.2849661409854889,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00653076171875,0.8397870659828186,0.3666162490844726,0.3490450382232666,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067749023437,0.7494713068008423,0.2579314708709717,1.1717689037322998,285.0063781738281,284.95001220703125,297.8222351074219,293.55279541015625,297.5651550292969,297.47265625,287.0054626464844,1.0,0.6158994436264038,0.3598063588142395,0.3598063588142395,1.0,1.0,-3.302415132522583,0.8732762336730957,2.429138898849488,0.1306885927915573,0.9168838858604432,0.9168838858604432,0.0,163.57203674316406,177.0,48982.52734375,0.0,2974.988525390625,1.0,282.14044189453125,285.4580078125,296.5340881347656,299.662841796875,293.1499938964844,293.1499938964844,281.8500061035156,32591.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836503803730011,1.0,0.0,0.0,3.530313014984131,3.5303354263305664,8.316100661431847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.79638671875,0.0,1379.37939453125,1895.4371337890625,0.0,2809.068603515625,0.8759808540344238,1.0,0.0,3.0,1.0,0.0
18091380,297.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.9990000128746032,0.7461644411087036,0.5610589981079102,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88946533203125,0.8676084876060486,0.4081504642963409,0.3880748748779297,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894958496094,0.8667164444923401,0.4065194725990295,0.2857495546340942,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896789550781,0.8392640352249146,0.3677511215209961,0.3503095507621765,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907470703125,0.7488527297973633,0.2585581541061401,1.175303339958191,284.88916015625,284.95001220703125,297.8302307128906,293.5576171875,297.560546875,297.4633483886719,286.8872375488281,1.0,0.6184138059616089,0.3599867820739746,0.3599867820739746,1.0,1.0,-3.314915657043457,0.8778077960014343,2.437107801437378,0.1325772255659103,0.8382558226585388,0.8382558226585388,0.0,165.1620330810547,177.0,50043.25,0.0,3010.94775390625,1.0,281.9012145996094,285.3209228515625,296.6006774902344,299.8904724121094,293.1499938964844,293.1499938964844,281.8500061035156,37117.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440823554992676,1.0,0.0,0.0,3.5047409534454346,3.504763603210449,8.19605986634997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.56982421875,0.0,1385.51416015625,1895.4371337890625,0.0,2879.87939453125,0.8715110421180725,1.0,0.0,3.0,1.0,0.0
18091440,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.9990000128746032,0.7472501993179321,0.5648310780525208,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91064453125,0.8667158484458923,0.4095808267593384,0.3894820213317871,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91064453125,0.8653333783149719,0.4072366952896118,0.2862959802150726,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105529785156,0.8382578492164612,0.3687552809715271,0.3513211011886596,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91015625,0.747787594795227,0.2590688467025757,1.1779335737228394,284.9107971191406,284.95001220703125,297.8380126953125,293.5623474121094,297.5544738769531,297.4520874023437,286.9122619628906,1.0,0.620845377445221,0.3601672053337097,0.3601672053337097,1.0,1.0,-3.3261818885803223,0.8819557428359985,2.4442262649536133,0.1341390460729599,0.8351324200630188,0.8351324200630188,0.0,166.90853881835938,180.0,49952.03515625,0.0,3045.3486328125,1.0,281.85906982421875,285.3371276855469,296.5973815917969,299.8526916503906,293.1499938964844,293.1499938964844,282.1499938964844,38247.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475612998008728,1.0,0.0,0.0,3.4314334392547607,3.4314558506011963,7.856777983761276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.505859375,0.0,1319.137451171875,1895.4371337890625,0.0,2912.4345703125,0.8586720824241638,1.0,0.0,3.0,1.0,0.0
18091500,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0190734863281,0.9990000128746032,0.7489023208618164,0.5682805180549622,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185852050781,0.8660737872123718,0.411310464143753,0.3909911215305328,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185546875,0.8642197847366333,0.4083045423030853,0.2869313657283783,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184020996094,0.8374753594398499,0.3700244724750519,0.352416068315506,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0175170898437,0.7469106912612915,0.2597591280937195,1.180761694908142,285.0188293457031,284.95001220703125,297.8455810546875,293.5669860839844,297.55242919921875,297.4462890625,287.02069091796875,1.0,0.6232497692108154,0.3603476285934448,0.3603476285934448,1.0,1.0,-3.337624311447144,0.8861711621284485,2.4514529705047607,0.1355186849832534,0.9123864769935608,0.9123864769935608,0.0,168.55218505859375,180.0,49284.2578125,0.0,3079.767578125,1.0,282.09625244140625,285.45880126953125,296.5414123535156,299.6590576171875,293.1499938964844,293.1499938964844,282.1499938964844,33442.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841779887676239,1.0,0.0,0.0,3.495267868041992,3.4952900409698486,8.151813517542905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.54443359375,0.0,1349.4178466796875,1895.4371337890625,0.0,2858.34912109375,0.8704406023025513,1.0,0.0,3.0,1.0,0.0
18091560,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0125732421875,0.9990000128746032,0.7507325410842896,0.5710867643356323,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127868652344,0.865943431854248,0.4131571650505066,0.3927445113658905,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127868652344,0.8636525869369507,0.4095085263252258,0.28777876496315,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128479003906,0.8371593952178955,0.3714016079902649,0.3537303209304809,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.7464595437049866,0.2605388760566711,1.1843355894088743,285.0126647949219,284.95001220703125,297.8529663085937,293.571533203125,297.5517883300781,297.4427795410156,287.0116577148437,1.0,0.6256845593452454,0.3600730895996094,0.3600730895996094,1.0,1.0,-3.350003719329834,0.8894125819206238,2.460591077804565,0.1357051283121109,0.93104088306427,0.93104088306427,0.0,170.02688598632812,183.0,49574.33984375,0.0,3115.520751953125,1.0,282.140869140625,285.4532470703125,296.5521850585937,299.71612548828125,293.1499938964844,293.1499938964844,281.8500061035156,32529.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397924304008484,1.0,0.0,0.0,3.578832626342773,3.578855514526367,8.546259664399258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.625,0.0,1429.9652099609375,1895.4371337890625,0.0,2839.775634765625,0.8868356347084045,1.0,0.0,3.0,1.0,0.0
18091620,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89093017578125,0.9990000128746032,0.7518500089645386,0.574130654335022,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916320800781,0.8656200766563416,0.4146804213523865,0.3943955600261688,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916320800781,0.862883448600769,0.4103329479694366,0.2885364592075348,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918762207031,0.8366700410842896,0.3724832236766815,0.3549524247646332,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.7458617687225342,0.2611094713211059,1.1876416206359863,284.8912658691406,284.95001220703125,297.8602294921875,293.5760192871094,297.547119140625,297.4338684082031,286.888916015625,1.0,0.6281009316444397,0.3597985506057739,0.3597985506057739,1.0,1.0,-3.362009286880493,0.8924309611320496,2.469578266143799,0.1359363496303558,0.8510854244232178,0.8510854244232178,0.0,171.58306884765625,183.0,50684.56640625,0.0,3151.14453125,1.0,281.9000244140625,285.3113708496094,296.6195373535156,299.94781494140625,293.1499938964844,293.1499938964844,281.8500061035156,36840.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474828004837036,1.0,0.0,0.0,3.5593063831329346,3.5593295097351074,8.453256441498525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.4892578125,0.0,1440.723388671875,1895.4371337890625,0.0,2911.699951171875,0.8835209012031555,1.0,0.0,3.0,1.0,0.0
18091680,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090881347656,0.9990000128746032,0.7526366114616394,0.5778343081474304,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087829589844,0.8647602200508118,0.4160541594028473,0.3957564830780029,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087829589844,0.8615476489067078,0.4109804630279541,0.289041519165039,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90869140625,0.8356890082359314,0.3734170794486999,0.3559050858020782,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082946777344,0.744812548160553,0.261552095413208,1.1899930238723757,284.908935546875,284.95001220703125,297.8673400878906,293.5804138183594,297.54071044921875,297.4225769042969,286.9104309082031,1.0,0.6304334998130798,0.3595239818096161,0.3595239818096161,1.0,1.0,-3.372682571411133,0.8950117230415344,2.477670907974243,0.1361425668001175,0.8450966477394104,0.8450966477394104,0.0,173.32029724121094,186.0,50582.2421875,0.0,3185.048095703125,1.0,281.8586120605469,285.324462890625,296.6163024902344,299.91070556640625,293.1499938964844,293.1499938964844,282.1499938964844,38204.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510725498199463,1.0,0.0,0.0,3.486788034439087,3.4868109226226807,8.112307341434644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.33251953125,0.0,1374.8135986328125,1895.4371337890625,0.0,2945.317626953125,0.8708062171936035,1.0,0.0,3.0,1.0,0.0
18091740,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01953125,0.9990000128746032,0.7540214657783508,0.5812278389930725,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0190124511719,0.8641358613967896,0.4177387654781341,0.3972165882587433,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0190124511719,0.8604622483253479,0.4119881987571716,0.2896309792995453,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0188293457031,0.8349162340164185,0.3746241331100464,0.3569368124008178,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179443359375,0.7439367175102234,0.262178897857666,1.1925244331359863,285.019287109375,284.95001220703125,297.87432861328125,293.5847473144531,297.5384826660156,297.4169616699219,287.02130126953125,1.0,0.6327396035194397,0.3592494428157806,0.3592494428157806,1.0,1.0,-3.3835113048553467,0.89764404296875,2.4858672618865967,0.1361957788467407,0.9236911535263062,0.9236911535263062,0.0,174.95736694335938,186.0,49857.0703125,0.0,3218.9248046875,1.0,282.0976257324219,285.44921875,296.55963134765625,299.7135314941406,293.1499938964844,293.1499938964844,282.1499938964844,33553.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453153371810913,1.0,0.0,0.0,3.547109365463257,3.5471320152282715,8.395421104978595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.3154296875,0.0,1403.8905029296875,1895.4371337890625,0.0,2891.41455078125,0.8820636868476868,1.0,0.0,3.0,1.0,0.0
18091800,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145568847656,0.9990000128746032,0.7556155323982239,0.5839318633079529,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8640419840812683,0.4195543825626373,0.3989341259002685,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.8599386811256409,0.4131462275981903,0.2904415726661682,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01483154296875,0.8346257209777832,0.3759506642818451,0.3581978976726532,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0150756835937,0.7434984445571899,0.2629039585590362,1.195832133293152,285.0146484375,284.95001220703125,297.8812561035156,293.5889587402344,297.5379943847656,297.41387939453125,287.013671875,1.0,0.6350783705711365,0.3589749038219452,0.3589749038219452,1.0,1.0,-3.3952977657318115,0.9005597233772278,2.4947381019592285,0.1366385668516159,0.9438516497612,0.9438516497612,0.0,176.4248504638672,189.0,50131.41796875,0.0,3254.198486328125,1.0,282.1413269042969,285.4451599121094,296.5695495605469,299.768798828125,293.1499938964844,293.1499938964844,281.8500061035156,32622.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432994484901428,1.0,0.0,0.0,3.628350734710693,3.628373861312866,8.78439436746703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.322265625,0.0,1484.0909423828125,1895.4371337890625,0.0,2872.55712890625,0.8980390429496765,1.0,0.0,3.0,1.0,0.0
18091860,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89080810546875,0.9990000128746032,0.7564815878868103,0.5868781208992004,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915405273437,0.8637604117393494,0.4210399389266968,0.4005536139011383,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915710449219,0.8592193126678467,0.4139179587364197,0.2911657392978668,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89178466796875,0.8341661691665649,0.3769755959510803,0.3593702912330627,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.7429190278053284,0.2634167969226837,1.1988890171051023,284.89117431640625,284.95001220703125,297.8880920410156,293.5931091308594,297.533447265625,297.4053039550781,286.8885498046875,1.0,0.637401819229126,0.3587185144424438,0.3587185144424438,1.0,1.0,-3.406749725341797,0.9034122228622437,2.503337383270264,0.1371279209852218,0.862856924533844,0.862856924533844,0.0,177.96995544433594,189.0,51281.21484375,0.0,3289.374267578125,1.0,281.8988342285156,285.3006286621094,296.6361389160156,300.0010986328125,293.1499938964844,293.1499938964844,281.8500061035156,36717.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509196043014526,1.0,0.0,0.0,3.611909151077272,3.6119329929351807,8.704963647687691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.7861328125,0.0,1496.514892578125,1895.4371337890625,0.0,2943.884521484375,0.8952475190162659,1.0,0.0,3.0,1.0,0.0
18091920,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906494140625,0.9990000128746032,0.7569894194602966,0.5905208587646484,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062194824219,0.8629302382469177,0.4223654270172119,0.4018731415271759,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061889648437,0.8579227924346924,0.4144992530345917,0.2916290760040283,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061279296875,0.8332033753395081,0.3778420388698578,0.3602639436721802,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057006835937,0.7418806552886963,0.2637945413589477,1.200965166091919,284.9063415527344,284.95001220703125,297.8948974609375,293.59716796875,297.5270690917969,297.3941650390625,286.90789794921875,1.0,0.6396414637565613,0.3584621548652649,0.3584621548652649,1.0,1.0,-3.416849136352539,0.9058337211608888,2.5110154151916504,0.1374616771936416,0.8545936942100525,0.8545936942100525,0.0,179.7036895751953,192.0,51175.51953125,0.0,3322.74072265625,1.0,281.8581848144531,285.3118896484375,296.6326599121094,299.9637145996094,293.1499938964844,293.1499938964844,282.1499938964844,38211.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544708490371704,1.0,0.0,0.0,3.5398812294006348,3.5399045944213867,8.361240020349214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.04150390625,0.0,1430.123046875,1895.4371337890625,0.0,2977.162353515625,0.8825275897979736,1.0,0.0,3.0,1.0,0.0
18091980,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.019775390625,0.9990000128746032,0.7581297159194946,0.5938349366188049,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191955566406,0.8623388409614563,0.4240163266658783,0.4032929539680481,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191650390625,0.8568766713142395,0.4154532551765442,0.2921755611896515,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0190124511719,0.8324506282806396,0.3789926767349243,0.3612359166145324,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01806640625,0.7410168051719666,0.2643642723560333,1.203218698501587,285.0194702148437,284.95001220703125,297.9016418457031,293.60113525390625,297.5250244140625,297.388916015625,287.02166748046875,1.0,0.6418540477752686,0.3582057952880859,0.3582057952880859,1.0,1.0,-3.427077293395996,0.9082875847816468,2.518789768218994,0.1378674507141113,0.9346622824668884,0.9346622824668884,0.0,181.34068298339844,192.0,50401.46484375,0.0,3356.025146484375,1.0,282.098876953125,285.44012451171875,296.5756225585937,299.7636108398437,293.1499938964844,293.1499938964844,282.1499938964844,33685.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486658930778503,1.0,0.0,0.0,3.596604824066162,3.596627712249756,8.631349714960379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.4345703125,0.0,1457.5054931640625,1895.4371337890625,0.0,2922.77685546875,0.8932015895843506,1.0,0.0,3.0,1.0,0.0
18092040,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165405273437,0.9990000128746032,0.7595099210739136,0.5964566469192505,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167541503906,0.862276554107666,0.425809770822525,0.4049850106239319,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167541503906,0.8563874363899231,0.4165691435337066,0.2929534912109375,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168151855469,0.8321779370307922,0.3802721798419952,0.3624490201473236,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7405869364738464,0.2650393843650818,1.2062891721725464,285.01666259765625,284.95001220703125,297.9084167480469,293.60504150390625,297.5249328613281,297.38641357421875,287.0157165527344,1.0,0.6441048979759216,0.357949435710907,0.357949435710907,1.0,1.0,-3.438352584838867,0.911064624786377,2.5272879600524902,0.1384336203336715,0.9564518928527832,0.9564518928527832,0.0,182.7919006347656,195.0,50661.3203125,0.0,3390.8515625,1.0,282.1417541503906,285.437744140625,296.5851135253906,299.8176574707031,293.1499938964844,293.1499938964844,281.8500061035156,32729.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465982675552368,1.0,0.0,0.0,3.675311088562012,3.675334692001343,9.013251656142528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.1484375,0.0,1536.87451171875,1895.4371337890625,0.0,2903.420166015625,0.9086948037147522,1.0,0.0,3.0,1.0,0.0
18092100,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910217285156,0.9990000128746032,0.7601396441459656,0.5993285179138184,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89178466796875,0.8620287179946899,0.4272672832012176,0.4065815806388855,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918151855469,0.855705738067627,0.4172931015491485,0.2936471700668335,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920593261719,0.8317378163337708,0.3812451362609863,0.3635755181312561,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.893310546875,0.7400186657905579,0.2655006945133209,1.209120750427246,284.8913879394531,284.95001220703125,297.9151916503906,293.6088256835937,297.520751953125,297.3783874511719,286.8885498046875,1.0,0.6463443040847778,0.357693076133728,0.357693076133728,1.0,1.0,-3.4493253231048584,0.9137413501739502,2.535583972930908,0.1389355659484863,0.8746927976608276,0.8746927976608276,0.0,184.3224029541016,195.0,51849.890625,0.0,3425.635498046875,1.0,281.89776611328125,285.2908630371094,296.65118408203125,300.0509033203125,293.1499938964844,293.1499938964844,281.8500061035156,36599.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541436791419983,1.0,0.0,0.0,3.661803960800171,3.6618282794952393,8.947124570113374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.5537109375,0.0,1550.8426513671875,1895.4371337890625,0.0,2974.095703125,0.9064071774482728,1.0,0.0,3.0,1.0,0.0
18092160,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042358398437,0.9990000128746032,0.7603756785392761,0.602929413318634,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039306640625,0.8612229228019714,0.4285531938076019,0.4078689217567444,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039001464844,0.8544396162033081,0.4178124964237213,0.2940723896026611,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9038391113281,0.8307853937149048,0.3820485174655914,0.3644150197505951,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034118652344,0.7389870882034302,0.2658202052116394,1.210952877998352,284.904052734375,284.95001220703125,297.9219970703125,293.612548828125,297.5145263671875,297.3675231933594,286.9056091308594,1.0,0.648500919342041,0.3574117124080658,0.3574117124080658,1.0,1.0,-3.4589316844940186,0.9159156680107116,2.543015956878662,0.1390752345323562,0.8642581105232239,0.8642581105232239,0.0,186.04837036132807,198.0,51746.8671875,0.0,3458.534912109375,1.0,281.8578186035156,285.3002014160156,296.64764404296875,300.0137634277344,293.1499938964844,293.1499938964844,282.1499938964844,38192.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576670289039612,1.0,0.0,0.0,3.5910446643829346,3.5910685062408447,8.604683330304397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.21923828125,0.0,1484.702880859375,1895.4371337890625,0.0,3007.126708984375,0.893830418586731,1.0,0.0,3.0,1.0,0.0
18092220,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201110839844,0.9990000128746032,0.761265218257904,0.6062374711036682,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01953125,0.8606327176094055,0.4301751255989074,0.4092558622360229,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194702148437,0.8533980846405029,0.4187130033969879,0.2945783734321594,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0193176269531,0.8300210237503052,0.3831436038017273,0.3653308153152466,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.018310546875,0.7381100654602051,0.2663365006446838,1.212956786155701,285.0198059082031,284.95001220703125,297.9288635253906,293.6161804199219,297.5127258300781,297.36260986328125,287.02215576171875,1.0,0.6506335735321045,0.3571303486824035,0.3571303486824035,1.0,1.0,-3.468696355819702,0.918139100074768,2.5505571365356445,0.1390276998281479,0.945750057697296,0.945750057697296,0.0,187.67335510253903,198.0,50926.84375,0.0,3491.386474609375,1.0,282.1000671386719,285.43170166015625,296.5903625488281,299.81121826171875,293.1499938964844,293.1499938964844,282.1499938964844,33811.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518373966217041,1.0,0.0,0.0,3.6442501544952393,3.6442737579345694,8.861549076755182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.9560546875,0.0,1510.4293212890625,1895.4371337890625,0.0,2952.4833984375,0.9039318561553956,1.0,0.0,3.0,1.0,0.0
18092280,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0187072753906,0.9990000128746032,0.7624189853668213,0.6088533401489258,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0188903808594,0.8605679869651794,0.4319517314434051,0.4109280705451965,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0188903808594,0.8529067039489746,0.4197878241539001,0.2953247725963592,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189514160156,0.8297333121299744,0.3843777775764465,0.366498053073883,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191650390625,0.7376620173454285,0.2669658958911896,1.2158113718032837,285.018798828125,284.95001220703125,297.935791015625,293.6197204589844,297.51300048828125,297.3605651855469,287.0179443359375,1.0,0.6528111696243286,0.3568490147590637,0.3568490147590637,1.0,1.0,-3.47958779335022,0.9207162261009216,2.5588715076446533,0.139003500342369,0.9692496061325072,0.9692496061325072,0.0,189.1027069091797,201.0,51173.4921875,0.0,3525.949462890625,1.0,282.1421203613281,285.4309997558594,296.5994873046875,299.8642272949219,293.1499938964844,293.1499938964844,281.8500061035156,32838.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497365117073059,1.0,0.0,0.0,3.72041392326355,3.720438003540039,9.23582717859972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.1689453125,0.0,1588.818115234375,1895.4371337890625,0.0,2932.802734375,0.9189398884773254,1.0,0.0,3.0,1.0,0.0
18092340,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915710449219,0.9990000128746032,0.762795627117157,0.611713707447052,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923645019531,0.8603267669677734,0.4333867132663727,0.4125077426433563,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.8522329330444336,0.4204655885696411,0.295989453792572,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926696777344,0.8292860984802246,0.3853010535240173,0.3675814270973205,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939819335937,0.737084150314331,0.2673805356025696,1.218442440032959,284.8919982910156,284.95001220703125,297.9428405761719,293.6231689453125,297.5092163085937,297.3529968261719,286.8889465332031,1.0,0.6549814939498901,0.3565676510334015,0.3565676510334015,1.0,1.0,-3.490198135375977,0.9231968522071838,2.567001342773437,0.1389790624380111,0.8869495987892151,0.8869495987892151,0.0,190.6154937744141,201.0,52402.09375,0.0,3560.522705078125,1.0,281.8967590332031,285.2820129394531,296.6650085449219,300.0983581542969,293.1499938964844,293.1499938964844,281.8500061035156,36474.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857223391532898,1.0,0.0,0.0,3.709874153137207,3.709898710250856,9.183571592075168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.88671875,0.0,1604.414306640625,1895.4371337890625,0.0,3002.967041015625,0.9171841740608216,1.0,0.0,3.0,1.0,0.0
18092400,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022216796875,0.9990000128746032,0.7627360820770264,0.6153037548065186,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90191650390625,0.8595340251922607,0.4346396923065185,0.4137690663337707,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90191650390625,0.8509834408760071,0.4209260642528534,0.2963785529136657,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018249511719,0.828331470489502,0.3860450088977813,0.3683700263500213,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90142822265625,0.7360509634017944,0.2676481902599334,1.2200576066970823,284.9020690917969,284.95001220703125,297.95001220703125,293.62652587890625,297.5033569335937,297.342529296875,286.90362548828125,1.0,0.6570684313774109,0.3562862873077392,0.3562862873077392,1.0,1.0,-3.499394655227661,0.9252251386642456,2.574169397354126,0.1388401389122009,0.8744203448295593,0.8744203448295593,0.0,192.33709716796875,204.0,52310.55859375,0.0,3593.097412109375,1.0,281.8574523925781,285.2891845703125,296.66143798828125,300.0619812011719,293.1499938964844,293.1499938964844,282.1499938964844,38139.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607412576675415,1.0,0.0,0.0,3.6413378715515137,3.641362190246582,8.84739108641952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.9580078125,0.0,1539.51953125,1895.4371337890625,0.0,3035.957275390625,0.9049326777458192,1.0,0.0,3.0,1.0,0.0
18092460,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.02069091796875,0.9990000128746032,0.7633517384529114,0.6185882687568665,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0200500488281,0.8589569330215454,0.4362398386001587,0.4151292741298675,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199890136719,0.8499555587768555,0.4217763245105743,0.296845942735672,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01983642578125,0.8275641798973083,0.3870887160301208,0.3692330121994018,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.018798828125,0.7351718544960022,0.2681183516979217,1.2218414545059204,285.0203552246094,284.95001220703125,297.9573059082031,293.6297912597656,297.5018920898437,297.33795166015625,287.0228576660156,1.0,0.6591309905052185,0.3559889495372772,0.3559889495372772,1.0,1.0,-3.5087246894836426,0.9272441267967224,2.5814805030822754,0.1386519223451614,0.9573621153831482,0.9573621153831482,0.0,193.9608459472656,204.0,51448.53515625,0.0,3625.57421875,1.0,282.1012268066406,285.42388916015625,296.60400390625,299.8573608398437,293.1499938964844,293.1499938964844,282.1499938964844,33925.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549209237098694,1.0,0.0,0.0,3.6911778450012207,3.69120192527771,9.091241963687936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.22900390625,0.0,1563.7664794921875,1895.4371337890625,0.0,2981.380615234375,0.9144979119300842,1.0,0.0,3.0,1.0,0.0
18092520,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0211181640625,0.9990000128746032,0.7642670273780823,0.6211493611335754,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0212707519531,0.8589161038398743,0.4380071759223938,0.416787713766098,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02130126953125,0.8494848608970642,0.4228135347366333,0.2975624799728393,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213317871094,0.827284038066864,0.3882822096347809,0.3703576922416687,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02154541015625,0.7347287535667419,0.268709659576416,1.2245097160339355,285.0212097167969,284.95001220703125,297.9647521972656,293.63299560546875,297.50262451171875,297.3363647460937,287.0204162597656,1.0,0.6612415313720703,0.3556916117668152,0.3556916117668152,1.0,1.0,-3.5192227363586426,0.9296196699142456,2.5896031856536865,0.1385979503393173,0.982663094997406,0.982663094997406,0.0,195.38162231445312,192.0,51682.7890625,0.0,3659.8623046875,1.0,282.1424560546875,285.4248962402344,296.6127014160156,299.909423828125,293.1499938964844,293.1499938964844,281.8500061035156,32946.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528153300285339,1.0,0.0,0.0,3.7647087574005127,3.76473331451416,9.457057785766664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.8935546875,0.0,1641.0067138671875,1895.4371337890625,0.0,2961.646484375,0.9290122389793396,1.0,0.0,3.0,1.0,0.0
18092580,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895874023437,0.9990000128746032,0.7646295428276062,0.6194528937339783,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904724121094,0.8607058525085449,0.439408004283905,0.4182850122451782,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.8507716059684753,0.4234295785427093,0.298147052526474,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89080810546875,0.8286612629890442,0.3891416490077972,0.3713296949863434,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922424316406,0.7357437014579773,0.2690671384334564,1.226628661155701,284.8900756835937,284.95001220703125,297.9723815917969,293.6360778808594,297.5,297.3302917480469,286.88641357421875,1.0,0.6612615585327148,0.3553943037986755,0.3553943037986755,1.0,1.0,-3.5234289169311523,0.9299907684326172,2.593438148498535,0.1384635120630264,0.8977643251419067,0.8977643251419067,0.0,194.9774169921875,192.0,52895.94140625,0.0,3667.774658203125,1.0,281.8957824707031,285.271728515625,296.6774597167969,300.1432189941406,293.1499938964844,293.1499938964844,281.8500061035156,36413.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860244870185852,1.0,0.0,0.0,3.756094455718994,3.7561194896698,9.413828934157208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.42724609375,0.0,1657.623291015625,1895.4371337890625,0.0,3031.30126953125,0.927554190158844,1.0,0.0,3.0,1.0,0.0
18092640,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935546875,0.9990000128746032,0.7651920914649963,0.6157626509666443,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.863166332244873,0.4406010210514068,0.4193970859050751,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.893310546875,0.8526567220687866,0.4238001406192779,0.298406183719635,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.8306261897087097,0.3897976875305176,0.3719421029090881,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929138183594,0.7372611165046692,0.2692625224590301,1.2274563312530518,284.8934326171875,284.95001220703125,297.980224609375,293.6390686035156,297.4970397949219,297.3236389160156,286.8946228027344,1.0,0.6602922081947327,0.3550969660282135,0.3550969660282135,1.0,1.0,-3.522381544113159,0.9287188649177552,2.593662738800049,0.1377092152833938,0.8788641095161438,0.8788641095161438,0.0,193.59361267089844,195.0,52682.9296875,0.0,3656.868408203125,1.0,281.8571472167969,285.2747802734375,296.6725769042969,300.1009521484375,293.1499938964844,293.1499938964844,282.1499938964844,38392.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635827898979187,1.0,0.0,0.0,3.6825451850891113,3.682569980621338,9.04876856111514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.13134765625,0.0,1587.7412109375,1895.4371337890625,0.0,3062.610595703125,0.9141747951507568,1.0,0.0,3.0,1.0,0.0
