time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121765136719,0.9990000128746032,0.7669360041618347,0.6142998337745667,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115966796875,0.8646994829177856,0.4421670138835907,0.4206427037715912,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01153564453125,0.853649914264679,0.4245835840702057,0.2987672686576843,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113525390625,0.8317415118217468,0.3907763659954071,0.3726630508899688,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01031494140625,0.7380264401435852,0.2696848809719085,1.228639841079712,285.0118713378906,284.95001220703125,297.98828125,293.6419677734375,297.4996032714844,297.3243713378906,287.01434326171875,1.0,0.660625696182251,0.3547996282577514,0.3547996282577514,1.0,1.0,-3.5248279571533203,0.9285563230514526,2.596271753311157,0.1369749754667282,0.9589608907699584,0.9589608907699584,0.0,193.1712951660156,195.0,51674.46875,0.0,3660.376953125,1.0,282.10205078125,285.4115905761719,296.6128234863281,299.88507080078125,293.1499938964844,293.1499938964844,282.1499938964844,34347.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573303818702698,1.0,0.0,0.0,3.7220265865325928,3.722050905227661,9.24383584788302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.71728515625,0.0,1602.1827392578125,1895.4371337890625,0.0,3003.969970703125,0.9217104315757751,1.0,0.0,3.0,1.0,0.0
18092760,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0125732421875,0.9990000128746032,0.7690465450286865,0.6132474541664124,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127258300781,0.8662785887718201,0.4439205527305603,0.4222287535667419,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01275634765625,0.8547208905220032,0.4255737066268921,0.299407422542572,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127868652344,0.8328953385353088,0.3919231295585632,0.3736850619316101,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01300048828125,0.7388414144515991,0.2702472805976867,1.23089599609375,285.0126647949219,284.95001220703125,297.99658203125,293.644775390625,297.5045471191406,297.3282775878906,287.0118408203125,1.0,0.661306619644165,0.3545695543289184,0.3545695543289184,1.0,1.0,-3.530179262161255,0.929492712020874,2.600686550140381,0.1368442773818969,0.9813623428344728,0.9813623428344728,0.0,193.0433807373047,198.0,51807.859375,0.0,3672.81787109375,1.0,282.1427307128906,285.4132080078125,296.6195983886719,299.928466796875,293.1499938964844,293.1499938964844,281.8500061035156,33374.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854658842086792,1.0,0.0,0.0,3.7874739170074463,3.787498950958252,9.57177803684317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.2783203125,0.0,1671.1795654296875,1895.4371337890625,0.0,2978.924072265625,0.9344268441200256,1.0,0.0,3.0,1.0,0.0
18092820,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88458251953125,0.9990000128746032,0.7703391313552856,0.6131046414375305,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.8673833608627319,0.4453307688236236,0.4237448275089264,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88543701171875,0.8553211092948914,0.4261671602725982,0.2999832034111023,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856201171875,0.8336221575737,0.3927595019340515,0.3746452927589416,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869323730469,0.7392966151237488,0.2706024646759033,1.2330461740493774,284.8849792480469,284.95001220703125,298.0051574707031,293.6474914550781,297.50543212890625,297.3265991210937,286.8819274902344,1.0,0.6622549891471863,0.3543395102024078,0.3543395102024078,1.0,1.0,-3.536266565322876,0.9306687116622924,2.605597972869873,0.1368329972028732,0.8962211012840271,0.8962211012840271,0.0,193.2839508056641,198.0,52987.95703125,0.0,3689.33447265625,1.0,281.8953857421875,285.26336669921875,296.6832275390625,300.1559753417969,293.1499938964844,293.1499938964844,281.8500061035156,36860.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861476719379425,1.0,0.0,0.0,3.770432233810425,3.7704577445983887,9.485835334999138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.62158203125,0.0,1677.9766845703125,1895.4371337890625,0.0,3042.855224609375,0.9310802817344666,1.0,0.0,3.0,1.0,0.0
18092880,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8953857421875,0.9990000128746032,0.7711114287376404,0.6142768263816833,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89508056640625,0.8676508665084839,0.4465590119361877,0.4249467551708221,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8950500488281,0.855070948600769,0.4265418648719787,0.3002872169017792,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949584960937,0.8335909247398376,0.3934160768985748,0.3753165304660797,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7390795946121216,0.2708148062229156,1.2342395782470703,284.89520263671875,284.95001220703125,298.0140075683594,293.6501159667969,297.5037841796875,297.3212890625,286.8968505859375,1.0,0.6633417010307312,0.3541094660758972,0.3541094660758972,1.0,1.0,-3.541731595993042,0.9316494464874268,2.6100821495056152,0.1367228031158447,0.881422221660614,0.881422221660614,0.0,193.9722900390625,201.0,52829.2421875,0.0,3707.064208984375,1.0,281.8570251464844,285.2713623046875,296.6788024902344,300.11346435546875,293.1499938964844,293.1499938964844,282.1499938964844,38518.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643585443496704,1.0,0.0,0.0,3.69580340385437,3.695828437805176,9.114042427427194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.994140625,0.0,1603.8089599609375,1895.4371337890625,0.0,3069.88818359375,0.9173285365104676,1.0,0.0,3.0,1.0,0.0
18092940,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01715087890625,0.9990000128746032,0.7724972367286682,0.6156023740768433,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165405273437,0.8679237365722656,0.4481557309627533,0.4262643158435821,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164489746094,0.8548339605331421,0.4273223578929901,0.3006792366504669,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01629638671875,0.8335558176040649,0.3943878412246704,0.3760755956172943,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01519775390625,0.7388493418693542,0.2712409198284149,1.2356654405593872,285.0168151855469,284.95001220703125,298.0231628417969,293.6526184082031,297.50604248046875,297.3211364746094,287.0194396972656,1.0,0.6645869016647339,0.3538793921470642,0.3538793921470642,1.0,1.0,-3.548006772994995,0.9328858852386476,2.615120887756348,0.1365773826837539,0.9649056792259216,0.9649056792259216,0.0,194.7489776611328,201.0,51873.9375,0.0,3727.403564453125,1.0,282.1023864746094,285.4101257324219,296.6212463378906,299.9027709960937,293.1499938964844,293.1499938964844,282.1499938964844,34309.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580034375190735,1.0,0.0,0.0,3.738182783126831,3.73820734024048,9.324260190624044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.21044921875,0.0,1620.5517578125,1895.4371337890625,0.0,3010.281494140625,0.9253159761428832,1.0,0.0,3.0,1.0,0.0
18093000,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01953125,0.9990000128746032,0.7741217613220215,0.6165587306022644,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196533203125,0.8685879707336426,0.4499317109584808,0.4279035031795501,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196838378906,0.8550081253051758,0.4282999038696289,0.3013347387313843,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01971435546875,0.8338698744773865,0.3955189287662506,0.3771151602268219,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198974609375,0.7389351725578308,0.2717958688735962,1.2380472421646118,285.01959228515625,284.95001220703125,298.0326538085937,293.6550598144531,297.5102233886719,297.3235168457031,287.0188903808594,1.0,0.6660318970680237,0.3536493480205536,0.3536493480205536,1.0,1.0,-3.5560302734375,0.934667468070984,2.6213629245758057,0.1365422457456588,0.9906612634658812,0.9906612634658812,0.0,195.47108459472656,204.0,52053.41015625,0.0,3751.85546875,1.0,282.1427917480469,285.4131164550781,296.6299133300781,299.95135498046875,293.1499938964844,293.1499938964844,281.8500061035156,33277.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554548025131226,1.0,0.0,0.0,3.80553150177002,3.805556535720825,9.663266382631264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.234375,0.0,1691.9510498046875,1895.4371337890625,0.0,2986.385498046875,0.9384602904319764,1.0,0.0,3.0,1.0,0.0
18093060,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.9990000128746032,0.7748799324035645,0.6180709004402161,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916015625,0.8689306378364563,0.4513504803180694,0.4294582903385162,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8917236328125,0.8548619747161865,0.4288682043552398,0.3019153773784637,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919372558594,0.8338968753814697,0.3963280320167541,0.3780793845653534,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.7387814521789551,0.2721326649188995,1.240254044532776,284.8912658691406,284.95001220703125,298.04248046875,293.6573791503906,297.5100402832031,297.3199768066406,286.8880310058594,1.0,0.6675941944122314,0.3533810377120971,0.3533810377120971,1.0,1.0,-3.564234972000122,0.9363880753517152,2.6278467178344727,0.1364185214042663,0.907377541065216,0.907377541065216,0.0,196.40753173828125,204.0,53312.5390625,0.0,3778.162841796875,1.0,281.8949279785156,285.2617492675781,296.6946105957031,300.1846008300781,293.1499938964844,293.1499938964844,281.8500061035156,36510.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625056147575378,1.0,0.0,0.0,3.7954819202423096,3.7955074310302734,9.612296025807154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.32666015625,0.0,1705.099365234375,1895.4371337890625,0.0,3052.506591796875,0.936591386795044,1.0,0.0,3.0,1.0,0.0
18093120,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981018066406,0.9990000128746032,0.7750878930091858,0.6206188797950745,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978271484375,0.8685591220855713,0.452567845582962,0.430678516626358,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977966308594,0.8539887070655823,0.4291967749595642,0.3022093474864959,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.833279013633728,0.3969393372535705,0.3787363171577453,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973388671875,0.7380536794662476,0.2723110914230346,1.241425633430481,284.89794921875,284.95001220703125,298.0526733398437,293.6595764160156,297.50732421875,297.312744140625,286.89947509765625,1.0,0.6691692471504211,0.3531127572059631,0.3531127572059631,1.0,1.0,-3.571322441101074,0.9377501010894777,2.6335723400115967,0.1361518204212188,0.891647458076477,0.891647458076477,0.0,197.67288208007807,207.0,53216.65234375,0.0,3803.76220703125,1.0,281.8568725585937,285.26617431640625,296.6910705566406,300.1476135253906,293.1499938964844,293.1499938964844,282.1499938964844,38185.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657317161560059,1.0,0.0,0.0,3.728631019592285,3.728656053543091,9.2766697434854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.05224609375,0.0,1639.129150390625,1895.4371337890625,0.0,3082.77001953125,0.9243876934051514,1.0,0.0,3.0,1.0,0.0
18093180,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0208435058594,0.9990000128746032,0.775932252407074,0.6230833530426025,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202331542969,0.8682979345321655,0.4541538059711456,0.4320006072521209,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201416015625,0.8532290458679199,0.4299281239509582,0.302579253911972,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199584960937,0.8327506184577942,0.3978634476661682,0.3794668614864349,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01885986328125,0.7373924255371094,0.2726981341838836,1.2427626848220823,285.0205078125,284.95001220703125,298.0632629394531,293.6617126464844,297.50860595703125,297.310791015625,287.0232849121094,1.0,0.6707988977432251,0.3528444468975067,0.3528444468975067,1.0,1.0,-3.578806161880493,0.939234972000122,2.639571189880371,0.1358500868082046,0.976768970489502,0.976768970489502,0.0,198.92628479003903,207.0,52263.0625,0.0,3830.392578125,1.0,282.1031494140625,285.4062805175781,296.6335144042969,299.9384155273437,293.1499938964844,293.1499938964844,282.1499938964844,34225.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597211241722107,1.0,0.0,0.0,3.771215438842773,3.771240472793579,9.489776289228756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.81103515625,0.0,1658.53515625,1895.4371337890625,0.0,3026.389404296875,0.9326228499412536,1.0,0.0,3.0,1.0,0.0
18093240,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.024658203125,0.9990000128746032,0.7770718932151794,0.6249511241912842,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0247802734375,0.8685342669487,0.4559281766414642,0.4336478412151336,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248107910156,0.8529807329177856,0.4308659434318542,0.3032141625881195,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248413085937,0.8326650857925415,0.3989542424678802,0.3804788589477539,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.737126886844635,0.2732174098491668,1.2450419664382937,285.0247497558594,284.95001220703125,298.0742492675781,293.6636962890625,297.51202392578125,297.3116455078125,287.02410888671875,1.0,0.6725460886955261,0.3525761365890503,0.3525761365890503,1.0,1.0,-3.5877554416656494,0.9411707520484924,2.6465845108032227,0.1356916278600692,1.0,1.0,0.0,200.0328369140625,210.0,52455.1640625,0.0,3859.96435546875,1.0,282.1430358886719,285.41046142578125,296.6414794921875,299.9877014160156,293.1499938964844,293.1499938964844,281.8500061035156,33279.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574504852294922,1.0,0.0,0.0,3.838091135025024,3.838116645812988,9.829328746491228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.2724609375,0.0,1731.268798828125,1895.4371337890625,0.0,3005.09619140625,0.94573712348938,1.0,0.0,3.0,1.0,0.0
18093300,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89501953125,0.9990000128746032,0.7773769497871399,0.6271857619285583,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89581298828125,0.8685430288314819,0.4573442041873932,0.4352115988731384,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959655761719,0.8525052666664124,0.431393027305603,0.3037754595279693,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89617919921875,0.8323774337768555,0.3997207283973694,0.3814158141613006,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.7366962432861328,0.2735177874565124,1.2471410036087036,284.8954772949219,284.95001220703125,298.0856628417969,293.6656188964844,297.5115051269531,297.3070678710937,286.8918762207031,1.0,0.6743436455726624,0.3523078560829162,0.3523078560829162,1.0,1.0,-3.5966551303863525,0.9430828094482422,2.6535723209381104,0.135603591799736,0.9219261407852172,0.9219261407852172,0.0,201.28170776367188,210.0,53775.02734375,0.0,3890.41162109375,1.0,281.89422607421875,285.25732421875,296.705078125,300.2225341796875,293.1499938964844,293.1499938964844,281.8500061035156,36199.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646878004074097,1.0,0.0,0.0,3.833444356918335,3.833470106124878,9.805542049434737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.03076171875,0.0,1748.5679931640625,1895.4371337890625,0.0,3072.976806640625,0.9450604915618896,1.0,0.0,3.0,1.0,0.0
18093360,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.898193359375,0.9990000128746032,0.7770841121673584,0.6303174495697021,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89794921875,0.8679108023643494,0.4585508704185486,0.4364341795444488,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978881835937,0.8513725996017456,0.4316595792770386,0.3040404021739959,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978271484375,0.8315069675445557,0.4002720713615417,0.3820335268974304,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.7357510328292847,0.2736568748950958,1.2481826543807983,284.8980407714844,284.95001220703125,298.0975646972656,293.6674194335937,297.5085754394531,297.2990417480469,286.89947509765625,1.0,0.67609703540802,0.3519903719425201,0.3519903719425201,1.0,1.0,-3.604210376739502,0.944425106048584,2.659785270690918,0.1352676004171371,0.9040331244468688,0.9040331244468688,0.0,202.80747985839844,198.0,53721.6640625,0.0,3919.23583984375,1.0,281.8565979003906,285.25799560546875,296.7012023925781,300.1880187988281,293.1499938964844,293.1499938964844,281.54998779296875,37926.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681452870368958,1.0,0.0,0.0,3.772958517074585,3.772984027862549,9.498550639364112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.7392578125,0.0,1689.2149658203125,1895.4371337890625,0.0,3105.412109375,0.9340800046920776,1.0,0.0,3.0,1.0,0.0
18093420,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8202209472656,0.9990000128746032,0.7766720652580261,0.629104495048523,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8199157714844,0.869212806224823,0.4596776366233825,0.4375484585762024,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.81988525390625,0.8520534038543701,0.4318217635154724,0.3042062819004059,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81982421875,0.8323359489440918,0.4007271230220794,0.3825214207172394,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81964111328125,0.7362770438194275,0.2737190723419189,1.2486600875854492,284.8200378417969,284.95001220703125,298.1098937988281,293.6690979003906,297.5057067871094,297.29107666015625,286.8226623535156,1.0,0.6757556200027466,0.3516729176044464,0.3516729176044464,1.0,1.0,-3.6054749488830566,0.9437915086746216,2.6616835594177246,0.1346203833818435,0.820519208908081,0.820519208908081,0.0,202.430419921875,198.0,54293.2265625,0.0,3920.1611328125,1.0,281.5990295410156,285.1598815917969,296.7232666015625,300.32061767578125,293.1499938964844,293.1499938964844,281.54998779296875,42749.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747502565383911,1.0,0.0,0.0,3.641700983047485,3.64172625541687,8.849156643009337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.8115234375,0.0,1574.3443603515625,1895.4371337890625,0.0,3167.364501953125,0.9061195850372314,1.0,0.0,3.0,1.0,0.0
18093480,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8764953613281,0.9990000128746032,0.7770816683769226,0.6252831220626831,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8760986328125,0.871669590473175,0.4609226286411285,0.438559889793396,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8760070800781,0.853806734085083,0.4321019947528839,0.3042810261249542,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759155273437,0.8341689705848694,0.4012649357318878,0.3828913867473602,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8752746582031,0.7376652956008911,0.2738268077373504,1.2486376762390137,284.8762512207031,284.95001220703125,298.12274169921875,293.6706848144531,297.50567626953125,297.2867431640625,286.8784484863281,1.0,0.674489438533783,0.3513554632663727,0.3513554632663727,1.0,1.0,-3.602609395980835,0.941884696483612,2.660724639892578,0.1334537118673324,0.824988603591919,0.824988603591919,0.0,200.8787078857422,201.0,53815.3359375,0.0,3903.228515625,1.0,281.5582275390625,285.2079467773437,296.6908264160156,300.2089233398437,293.1499938964844,293.1499938964844,281.8500061035156,41605.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752354979515076,1.0,0.0,0.0,3.520442485809326,3.5204663276672363,8.269662998827698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.6875,0.0,1434.2039794921875,1895.4371337890625,0.0,3171.9150390625,0.8813254237174988,1.0,0.0,3.0,1.0,0.0
18093540,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952392578125,0.9990000128746032,0.7788587808609009,0.6233614683151245,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.994873046875,0.87346351146698,0.462605357170105,0.4398871660232544,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99481201171875,0.8549578785896301,0.4328571557998657,0.304604560136795,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99468994140625,0.8354055881500244,0.4021825790405273,0.3835301697254181,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939270019531,0.7385357618331909,0.2742078304290771,1.249533772468567,284.9950256347656,284.95001220703125,298.1361083984375,293.672119140625,297.5112609863281,297.2898254394531,286.9964904785156,1.0,0.6745945811271667,0.3510380089282989,0.3510380089282989,1.0,1.0,-3.6041107177734375,0.9413444995880128,2.662766218185425,0.1323733329772949,0.9006116390228271,0.9006116390228271,0.0,200.22520446777344,201.0,52841.1953125,0.0,3903.09912109375,1.0,281.7980041503906,285.34234619140625,296.6260070800781,299.9742431640625,293.1499938964844,293.1499938964844,281.8500061035156,35458.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670017719268799,1.0,0.0,0.0,3.555737257003784,3.555760383605957,8.436311986770306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.77685546875,0.0,1426.859375,1895.4371337890625,0.0,3094.684326171875,0.8856867551803589,1.0,0.0,3.0,1.0,0.0
18093600,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939270019531,0.9990000128746032,0.781008243560791,0.6219663619995117,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939880371094,0.8752407431602478,0.4644223153591156,0.4415507614612579,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940185546875,0.8561257719993591,0.4337547719478607,0.3051972091197967,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940490722656,0.8366292119026184,0.4032226204872131,0.3844665884971618,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941711425781,0.7394126057624817,0.2746939957141876,1.2514986991882324,284.99395751953125,284.95001220703125,298.1499938964844,293.6734619140625,297.51873779296875,297.2952880859375,286.9934997558594,1.0,0.6750842928886414,0.3507205545902252,0.3507205545902252,1.0,1.0,-3.608632802963257,0.9417303800582886,2.666902542114258,0.1317136436700821,0.9152358770370485,0.9152358770370485,0.0,199.92153930664065,204.0,52910.01171875,0.0,3912.892578125,1.0,281.84136962890625,285.3443603515625,296.63360595703125,300.0111694335937,293.1499938964844,293.1499938964844,281.54998779296875,34213.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629598021507263,1.0,0.0,0.0,3.6104557514190674,3.6104791164398193,8.697958833181474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.240234375,0.0,1476.393798828125,1895.4371337890625,0.0,3056.76708984375,0.8952536582946777,1.0,0.0,3.0,1.0,0.0
18093660,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860168457031,0.9990000128746032,0.7824198603630066,0.621612012386322,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8764613270759583,0.4658979773521423,0.4431192576885223,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.8567513227462769,0.4342648983001709,0.3057056069374084,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88641357421875,0.8373615145683289,0.4039587080478668,0.3853221833705902,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870849609375,0.7398728728294373,0.274976909160614,1.2532848119735718,284.8861694335937,284.95001220703125,298.1644287109375,293.6744384765625,297.5227355957031,297.2958068847656,286.8856201171875,1.0,0.6758633255958557,0.3505037426948547,0.3505037426948547,1.0,1.0,-3.6138837337493896,0.942638337612152,2.671245574951172,0.1314696669578552,0.8395707011222839,0.8395707011222839,0.0,200.04090881347656,204.0,53823.49609375,0.0,3927.1943359375,1.0,281.5996398925781,285.21661376953125,296.69610595703125,300.2259216308594,293.1499938964844,293.1499938964844,281.54998779296875,38464.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683978319168091,1.0,0.0,0.0,3.5612502098083496,3.5612738132476807,8.462492360195029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.34326171875,0.0,1454.6414794921875,1895.4371337890625,0.0,3107.781005859375,0.8852742910385132,1.0,0.0,3.0,1.0,0.0
18093720,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.9990000128746032,0.783422589302063,0.622519850730896,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9121398925781,0.8768936991691589,0.4672589898109436,0.444412499666214,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.8565919995307922,0.4346307814121246,0.305978000164032,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120483398437,0.8373897671699524,0.4045751988887787,0.3859264552593231,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.7397155165672302,0.2751671969890594,1.25425922870636,284.9122314453125,284.95001220703125,298.1793212890625,293.6748046875,297.5250244140625,297.2937927246094,286.9134826660156,1.0,0.676809549331665,0.3502869307994842,0.3502869307994842,1.0,1.0,-3.618758201599121,0.9434491991996764,2.6753089427948,0.1311980187892913,0.8398061990737915,0.8398061990737915,0.0,200.60763549804688,207.0,53628.3203125,0.0,3943.322509765625,1.0,281.5585632324219,285.2354431152344,296.69158935546875,300.1771850585937,293.1499938964844,293.1499938964844,281.8500061035156,38834.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701645135879517,1.0,0.0,0.0,3.484705686569214,3.484728574752808,8.102620654426573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.86376953125,0.0,1377.17822265625,1895.4371337890625,0.0,3124.354248046875,0.8709630370140076,1.0,0.0,3.0,1.0,0.0
18093780,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174865722656,0.9990000128746032,0.7849124670028687,0.6235966682434082,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171813964844,0.8773312568664551,0.4689467549324035,0.4458366632461548,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171203613281,0.8564444780349731,0.4353432059288025,0.3063458502292633,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170288085937,0.8374142646789551,0.4054652452468872,0.3866300880908966,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.016357421875,0.739551305770874,0.2755454182624817,1.2555344104766846,285.0173034667969,284.95001220703125,298.1947021484375,293.6745300292969,297.5304260253906,297.2957458496094,287.0184936523437,1.0,0.6779389977455139,0.3500701189041137,0.3500701189041137,1.0,1.0,-3.6245858669281006,0.9445545077323914,2.680031538009644,0.1309594959020614,0.9156320095062256,0.9156320095062256,0.0,201.2801055908203,207.0,52825.9453125,0.0,3962.628173828125,1.0,281.7974853515625,285.3560791015625,296.6381530761719,299.9761047363281,293.1499938964844,293.1499938964844,281.8500061035156,33930.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636643290519714,1.0,0.0,0.0,3.5411202907562256,3.541142702102661,8.3670937556235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.6728515625,0.0,1400.3555908203125,1895.4371337890625,0.0,3063.375732421875,0.8809820413589478,1.0,0.0,3.0,1.0,0.0
18093840,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093688964844,0.9990000128746032,0.7864746451377869,0.6244940757751465,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.009521484375,0.8780267238616943,0.4707383513450622,0.4475219547748565,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00958251953125,0.8565658330917358,0.4361634254455566,0.3069196939468384,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096130371094,0.8376652598381042,0.4064453244209289,0.3875567615032196,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098876953125,0.7395938634872437,0.2760012745857239,1.2575733661651611,285.00946044921875,284.95001220703125,298.2105407714844,293.6737060546875,297.5367431640625,297.2988586425781,287.00848388671875,1.0,0.6792706847190857,0.3498533070087433,0.3498533070087433,1.0,1.0,-3.631948947906494,0.9461302161216736,2.685818672180176,0.1308638006448745,0.9321820735931396,0.9321820735931396,0.0,201.9613342285156,210.0,53035.546875,0.0,3986.05029296875,1.0,281.8412475585937,285.35089111328125,296.6476135253906,300.0281982421875,293.1499938964844,293.1499938964844,281.54998779296875,33063.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612427115440369,1.0,0.0,0.0,3.613338708877564,3.613361835479736,8.711854775356187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.7509765625,0.0,1471.011474609375,1895.4371337890625,0.0,3040.660400390625,0.8949852585792542,1.0,0.0,3.0,1.0,0.0
18093900,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921813964844,0.9990000128746032,0.7871392369270325,0.6260440945625305,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.892578125,0.8783267736434937,0.4721665382385254,0.4490843415260315,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926696777344,0.856298565864563,0.436575174331665,0.3073878884315491,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927917480469,0.8375675082206726,0.4071002602577209,0.3883740901947021,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937072753906,0.7393433451652527,0.2762383222579956,1.2593250274658203,284.89239501953125,284.95001220703125,298.226806640625,293.6723022460937,297.5388488769531,297.2961730957031,286.8908996582031,1.0,0.6807160377502441,0.3496364951133728,0.3496364951133728,1.0,1.0,-3.6393496990203857,0.947712242603302,2.6916375160217285,0.1308170706033706,0.854157567024231,0.854157567024231,0.0,202.8909912109375,210.0,54116.49609375,0.0,4011.196533203125,1.0,281.5993347167969,285.2133178710937,296.7081298828125,300.2529602050781,293.1499938964844,293.1499938964844,281.54998779296875,37257.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681386113166809,1.0,0.0,0.0,3.5857183933258057,3.5857419967651367,8.579177119827364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.34912109375,0.0,1472.0635986328125,1895.4371337890625,0.0,3105.349365234375,0.8898479342460632,1.0,0.0,3.0,1.0,0.0
18093960,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.9990000128746032,0.7873209714889526,0.6285456418991089,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.8779726028442383,0.4734578430652618,0.4503435492515564,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112243652344,0.8553770184516907,0.4368199110031128,0.3075999319553375,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111633300781,0.8368853330612183,0.4076138436794281,0.3889135420322418,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91082763671875,0.7385777235031128,0.2763637006282806,1.2601555585861206,284.9113464355469,284.95001220703125,298.2434997558594,293.6703186035156,297.5389709472656,297.2906799316406,286.9125671386719,1.0,0.6821820735931396,0.3493314981460571,0.3493314981460571,1.0,1.0,-3.64577841758728,0.9487260580062866,2.697052240371704,0.1304028928279876,0.8500505685806274,0.8500505685806274,0.0,204.1298217773437,213.0,53987.22265625,0.0,4035.805419921875,1.0,281.5583801269531,285.2261047363281,296.7000427246094,300.20806884765625,293.1499938964844,293.1499938964844,281.8500061035156,38253.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711546063423157,1.0,0.0,0.0,3.516886234283448,3.51690936088562,8.25296353923477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.28515625,0.0,1406.2969970703125,1895.4371337890625,0.0,3133.64111328125,0.8775104284286499,1.0,0.0,3.0,1.0,0.0
18094020,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177001953125,0.9990000128746032,0.7880169153213501,0.6309150457382202,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01739501953125,0.8777675032615662,0.4750983417034149,0.4517301619052887,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.8546046614646912,0.437434434890747,0.3079047203063965,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.836325466632843,0.4084177315235138,0.3895460367202759,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164794921875,0.7379138469696045,0.2766881287097931,1.2612518072128296,285.0175170898437,284.95001220703125,298.2605895996094,293.6678161621094,297.5425720214844,297.2897033691406,287.0188903808594,1.0,0.6837144494056702,0.3490265011787414,0.3490265011787414,1.0,1.0,-3.652740240097046,0.9498845338821412,2.7028558254241943,0.1299567818641662,0.9264037609100342,0.9264037609100342,0.0,205.345458984375,213.0,53191.90234375,0.0,4061.763916015625,1.0,281.79833984375,285.3482666015625,296.6415100097656,300.0038146972656,293.1499938964844,293.1499938964844,281.8500061035156,33735.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655228018760681,1.0,0.0,0.0,3.573967933654785,3.573990821838379,8.523041969965561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.828125,0.0,1433.62109375,1895.4371337890625,0.0,3080.81005859375,0.8880981802940369,1.0,0.0,3.0,1.0,0.0
18094080,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107116699219,0.9990000128746032,0.7888713479042053,0.6328123807907104,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108642578125,0.8779709935188293,0.4768669009208679,0.4533981382846832,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108947753906,0.8542454838752747,0.4381850361824035,0.3084319829940796,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0109558105469,0.8361243605613708,0.4093332588672638,0.3904173374176025,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01123046875,0.7375712990760803,0.2771037220954895,1.2631545066833496,285.01080322265625,284.95001220703125,298.2780456542969,293.664794921875,297.54754638671875,297.2904968261719,287.00982666015625,1.0,0.6853606700897217,0.3487214744091034,0.3487214744091034,1.0,1.0,-3.660999536514282,0.9514371156692504,2.7095625400543213,0.1296277940273285,0.94406396150589,0.94406396150589,0.0,206.4508819580078,216.0,53427.0390625,0.0,4090.567138671875,1.0,281.841552734375,285.34393310546875,296.6460266113281,300.05255126953125,293.1499938964844,293.1499938964844,281.54998779296875,32928.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636914491653442,1.0,0.0,0.0,3.647585868835449,3.647609233856201,8.87777900970832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.0673828125,0.0,1507.5185546875,1895.4371337890625,0.0,3063.63037109375,0.9025774598121644,1.0,0.0,3.0,1.0,0.0
18094140,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8911437988281,0.9990000128746032,0.7888645529747009,0.6351408362388611,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916015625,0.8778960108757019,0.478272795677185,0.4549519717693329,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8917236328125,0.8536142110824585,0.43853360414505,0.3088636398315429,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.891845703125,0.8356800675392151,0.4099273979663849,0.3911884725093841,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8928527832031,0.7370271682739258,0.2773041725158691,1.2647902965545654,284.89141845703125,284.95001220703125,298.2958679199219,293.6612854003906,297.5487365722656,297.2861328125,286.8896484375,1.0,0.6870498061180115,0.3484164774417877,0.3484164774417877,1.0,1.0,-3.66908860206604,0.9529301524162292,2.716158390045166,0.1293364912271499,0.8646351099014282,0.8646351099014282,0.0,207.7172393798828,216.0,54571.65234375,0.0,4120.03759765625,1.0,281.5984802246094,285.2034606933594,296.7023010253906,300.27593994140625,293.1499938964844,293.1499938964844,281.54998779296875,36977.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709926009178162,1.0,0.0,0.0,3.625546455383301,3.625570297241211,8.770820159043069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.28515625,0.0,1513.3984375,1895.4371337890625,0.0,3132.121826171875,0.8985819220542908,1.0,0.0,3.0,1.0,0.0
18094200,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90850830078125,0.9990000128746032,0.7883763909339905,0.6382619738578796,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082946777344,0.8772491216659546,0.4795355498790741,0.4561956226825714,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082336425781,0.8524129986763,0.4387108981609344,0.3090368807315826,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.908203125,0.8347271084785461,0.4103758335113525,0.391677588224411,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078063964844,0.7360367774963379,0.2773915529251098,1.265501618385315,284.90838623046875,284.95001220703125,298.3140563964844,293.6572570800781,297.54840087890625,297.279541015625,286.9096984863281,1.0,0.6887005567550659,0.3481114506721496,0.3481114506721496,1.0,1.0,-3.6759941577911377,0.9540558457374572,2.721938133239746,0.1289436519145965,0.858336329460144,0.858336329460144,0.0,209.230697631836,219.0,54458.09765625,0.0,4148.0078125,1.0,281.5580749511719,285.2147827148437,296.6908569335937,300.2289428710937,293.1499938964844,293.1499938964844,281.8500061035156,38166.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743305802345276,1.0,0.0,0.0,3.5580642223358154,3.5580878257751465,8.447357799923338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.46240234375,0.0,1449.0738525390625,1895.4371337890625,0.0,3163.428955078125,0.8865250945091248,1.0,0.0,3.0,1.0,0.0
18094260,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173645019531,0.9990000128746032,0.78848797082901,0.641117513179779,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170288085937,0.8768160343170166,0.4811641871929168,0.4575697481632232,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169372558594,0.8514221906661987,0.4392748475074768,0.3093056678771972,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.016845703125,0.8339532017707825,0.4111282527446747,0.3922621011734009,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160522460937,0.7351953983306885,0.2776833474636078,1.2664729356765747,285.01715087890625,284.95001220703125,298.3325500488281,293.6527709960937,297.5517578125,297.2778015136719,287.01873779296875,1.0,0.6903708577156067,0.3477829694747925,0.3477829694747925,1.0,1.0,-3.683274984359741,0.955222487449646,2.7280526161193848,0.1284756362438202,0.9358930587768556,0.9358930587768556,0.0,210.6656188964844,219.0,53635.10546875,0.0,4176.59716796875,1.0,281.79931640625,285.33990478515625,296.6292724609375,300.0202331542969,293.1499938964844,293.1499938964844,281.8500061035156,33789.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689196109771729,1.0,0.0,0.0,3.612957000732422,3.6129801273345934,8.710014185453474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.72412109375,0.0,1475.974365234375,1895.4371337890625,0.0,3112.675537109375,0.896833062171936,1.0,0.0,3.0,1.0,0.0
18094320,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.011962890625,0.9990000128746032,0.7888280749320984,0.6433728933334351,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121459960937,0.8768550157546997,0.4829343855381012,0.4592396020889282,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121765136719,0.8509032130241394,0.4399910271167755,0.3098083436489105,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01220703125,0.833593487739563,0.4120055437088012,0.3930977582931518,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.7347211837768555,0.278074562549591,1.2682777643203735,285.0120849609375,284.95001220703125,298.351318359375,293.6478271484375,297.55670166015625,297.2781677246094,287.0111389160156,1.0,0.6921207308769226,0.3474544882774353,0.3474544882774353,1.0,1.0,-3.6917779445648193,0.9567519426345824,2.735025882720948,0.1281367242336273,0.9548646807670592,0.9548646807670592,0.0,211.9385223388672,207.0,53866.80078125,0.0,4207.57080078125,1.0,281.84185791015625,285.3368225097656,296.6309509277344,300.06591796875,293.1499938964844,293.1499938964844,281.54998779296875,32971.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672327995300293,1.0,0.0,0.0,3.685359716415405,3.685383558273315,9.062605386134236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.341796875,0.0,1549.9820556640625,1895.4371337890625,0.0,3096.851806640625,0.9111136198043824,1.0,0.0,3.0,1.0,0.0
18094380,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8877868652344,0.9990000128746032,0.7885757684707642,0.641531229019165,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883056640625,0.8786701560020447,0.4843146204948425,0.4607236385345459,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88848876953125,0.8520088195800781,0.4402828812599182,0.3101651072502136,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.8347798585891724,0.4125389456748962,0.3937634825706482,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.7355867028236389,0.278227686882019,1.2694717645645142,284.8880920410156,284.95001220703125,298.37042236328125,293.6424255371094,297.5585327148437,297.2744140625,286.8857421875,1.0,0.6918215155601501,0.3471260070800781,0.3471260070800781,1.0,1.0,-3.6940395832061768,0.9563556909561156,2.7376840114593506,0.1275950372219085,0.8722742199897766,0.8722742199897766,0.0,211.3684844970703,207.0,54989.671875,0.0,4210.0771484375,1.0,281.5976257324219,285.19195556640625,296.6844787597656,300.2868957519531,293.1499938964844,293.1499938964844,281.54998779296875,36933.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874596118927002,1.0,0.0,0.0,3.6650078296661377,3.665032148361206,8.96278777418047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.2861328125,0.0,1556.9451904296875,1895.4371337890625,0.0,3165.919189453125,0.9073591828346252,1.0,0.0,3.0,1.0,0.0
18094440,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89959716796875,0.9990000128746032,0.7885616421699524,0.6377626061439514,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8994140625,0.8811506032943726,0.4855259358882904,0.46182781457901,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.8536822199821472,0.4403794705867767,0.310214638710022,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993225097656,0.8365304470062256,0.4129049181938171,0.3940823972225189,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89898681640625,0.7369230389595032,0.2782454192638397,1.2694323062896729,284.89947509765625,284.95001220703125,298.3897705078125,293.6366271972656,297.5599060058594,297.2699279785156,286.9005126953125,1.0,0.6905752420425415,0.3467975258827209,0.3467975258827209,1.0,1.0,-3.691239356994629,0.9544200897216796,2.73681902885437,0.1264579445123672,0.8600303530693054,0.8600303530693054,0.0,209.81295776367188,210.0,54724.9453125,0.0,4192.6923828125,1.0,281.5577697753906,285.2001647949219,296.6697082519531,300.2305908203125,293.1499938964844,293.1499938964844,281.8500061035156,38504.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778159618377686,1.0,0.0,0.0,3.589616298675537,3.589640140533448,8.597839951107744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.1123046875,0.0,1485.4517822265625,1895.4371337890625,0.0,3196.109619140625,0.8936719298362732,1.0,0.0,3.0,1.0,0.0
18094500,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083923339844,0.9990000128746032,0.7897277474403381,0.6362389326095581,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.008056640625,0.882696807384491,0.487130731344223,0.4630998969078064,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0079345703125,0.8545013070106506,0.4408893585205078,0.310387521982193,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078430175781,0.8374584913253784,0.4136002659797668,0.3945347964763641,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.7375402450561523,0.278488278388977,1.2698217630386353,285.0081787109375,284.95001220703125,298.40936279296875,293.6304016113281,297.56561279296875,297.2711486816406,287.0096435546875,1.0,0.6906574368476868,0.3464690446853637,0.3464690446853637,1.0,1.0,-3.692138671875,0.95363050699234,2.7385082244873047,0.1252597570419311,0.934487760066986,0.934487760066986,0.0,209.26744079589844,210.0,53741.45703125,0.0,4191.7109375,1.0,281.7999267578125,285.3268737792969,296.6038818359375,300.007568359375,293.1499938964844,293.1499938964844,281.8500061035156,34233.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719741106033325,1.0,0.0,0.0,3.6340973377227774,3.634120941162109,8.81224195836694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.01416015625,0.0,1502.38671875,1895.4371337890625,0.0,3141.328125,0.9018948674201964,1.0,0.0,3.0,1.0,0.0
