time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094560,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025939941406,0.9990000128746032,0.7912358641624451,0.6352182030677795,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00274658203125,0.8842272758483887,0.4888946413993835,0.4647089540958404,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027770996094,0.8553401827812195,0.4415693879127502,0.310824304819107,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028381347656,0.8383753895759583,0.4144377112388611,0.3952778875827789,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030822753906,0.7381597757339478,0.2788457870483398,1.271216630935669,285.002685546875,284.95001220703125,298.42919921875,293.6238098144531,297.5730895996094,297.2746276855469,287.0017395019531,1.0,0.6911012530326843,0.3462048768997192,0.3462048768997192,1.0,1.0,-3.695939779281616,0.9539177417755128,2.7420220375061035,0.1245854720473289,0.9500918984413148,0.9500918984413148,0.0,209.05953979492188,213.0,53853.03125,0.0,4200.6865234375,1.0,281.842041015625,285.3241271972656,296.6019897460937,300.0415954589844,293.1499938964844,293.1499938964844,281.54998779296875,33432.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869692862033844,1.0,0.0,0.0,3.697922706604004,3.697946786880493,9.124497637458262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.4150390625,0.0,1567.6795654296875,1895.4371337890625,0.0,3119.9296875,0.9142435193061828,1.0,0.0,3.0,1.0,0.0
18094620,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826599121094,0.9990000128746032,0.7919281721115112,0.6351882815361023,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.883056640625,0.8852258324623108,0.4902945160865783,0.4662242829799652,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832092285156,0.8556765913963318,0.4418541491031647,0.3111845850944519,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.838831901550293,0.4149595499038696,0.3959447145462036,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843078613281,0.7383918166160583,0.2789928913116455,1.2724426984786987,284.8829040527344,284.95001220703125,298.4492492675781,293.6168212890625,297.5770568847656,297.2733459472656,286.8811950683594,1.0,0.6918174624443054,0.3459406793117523,0.3459406793117523,1.0,1.0,-3.700438499450684,0.9544296860694884,2.7460086345672607,0.1239691972732544,0.8675540685653687,0.8675540685653687,0.0,209.2588348388672,213.0,54906.328125,0.0,4214.13671875,1.0,281.59747314453125,285.1833801269531,296.65289306640625,300.2527770996094,293.1499938964844,293.1499938964844,281.54998779296875,37482.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763999342918396,1.0,0.0,0.0,3.666846513748169,3.666870832443237,8.971782676781004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.7900390625,0.0,1563.1361083984375,1895.4371337890625,0.0,3182.833740234375,0.9081510305404664,1.0,0.0,3.0,1.0,0.0
18094680,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015808105469,0.9990000128746032,0.7921338081359863,0.6364355087280273,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013671875,0.8854174017906189,0.491556704044342,0.4674354493618011,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012756347656,0.8552286624908447,0.4419758319854736,0.3112954795360565,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012145996094,0.8385785818099976,0.4153431355953216,0.3963409960269928,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008178710937,0.7380040884017944,0.2790299654006958,1.272788405418396,284.90142822265625,284.95001220703125,298.4695129394531,293.6094970703125,297.57928466796875,297.2695617675781,286.90283203125,1.0,0.6926794052124023,0.3456765115261078,0.3456765115261078,1.0,1.0,-3.704421997070313,0.9547857642173768,2.749636173248291,0.1232392787933349,0.8596863746643066,0.8596863746643066,0.0,209.9105682373047,216.0,54684.54296875,0.0,4229.08056640625,1.0,281.5577697753906,285.1966552734375,296.63726806640625,300.1936340332031,293.1499938964844,293.1499938964844,281.8500061035156,38666.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790993690490723,1.0,0.0,0.0,3.5899789333343506,3.5900027751922607,8.599576517553942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.5576171875,0.0,1487.03369140625,1895.4371337890625,0.0,3208.1396484375,0.8939918279647827,1.0,0.0,3.0,1.0,0.0
18094740,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126647949219,0.9990000128746032,0.7929021716117859,0.6377870440483093,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123596191406,0.8856547474861145,0.4932043552398681,0.4687954187393188,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01220703125,0.8548335433006287,0.4424992501735687,0.3115145266056061,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121154785156,0.8383573889732361,0.4160457849502563,0.3968492448329925,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113220214844,0.7376369833946228,0.2792811393737793,1.2734496593475342,285.012451171875,284.95001220703125,298.48992919921875,293.6018371582031,297.5848083496094,297.2701416015625,287.0140686035156,1.0,0.6937119960784912,0.3454123437404632,0.3454123437404632,1.0,1.0,-3.709349870681762,0.9554309844970704,2.7539188861846924,0.1224963814020156,0.936885416507721,0.936885416507721,0.0,210.64312744140625,216.0,53764.31640625,0.0,4247.14404296875,1.0,281.79998779296875,285.3243713378906,296.572509765625,299.9747314453125,293.1499938964844,293.1499938964844,281.8500061035156,34172.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730963468551636,1.0,0.0,0.0,3.638133764266968,3.638157367706299,8.831828495203808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.56982421875,0.0,1506.3809814453125,1895.4371337890625,0.0,3151.853515625,0.9027750492095948,1.0,0.0,3.0,1.0,0.0
18094800,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083312988281,0.9990000128746032,0.7938351631164551,0.6388278603553772,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00848388671875,0.8862403035163879,0.4949987828731537,0.470468521118164,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0085144042969,0.8547935485839844,0.4431799948215484,0.3119780421257019,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.008544921875,0.8384414315223694,0.4168797135353088,0.3976237773895263,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.7375426888465881,0.2796379625797272,1.2750024795532229,285.0084228515625,284.95001220703125,298.510498046875,293.5938720703125,297.5916442871094,297.2724609375,287.0075378417969,1.0,0.6949478983879089,0.3451481461524963,0.3451481461524963,1.0,1.0,-3.715970039367676,0.956587553024292,2.759382486343384,0.1219001039862632,0.9551666378974916,0.9551666378974916,0.0,211.34259033203125,219.0,53929.37890625,0.0,4269.66552734375,1.0,281.842041015625,285.32244873046875,296.5716552734375,300.0132141113281,293.1499938964844,293.1499938964844,281.54998779296875,33294.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709014058113098,1.0,0.0,0.0,3.704906702041626,3.7049307823181152,9.158995339930698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.1767578125,0.0,1574.572021484375,1895.4371337890625,0.0,3131.26611328125,0.915749490261078,1.0,0.0,3.0,1.0,0.0
18094860,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8878479003906,0.9990000128746032,0.7938631176948547,0.6404649615287781,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88824462890625,0.8864694237709045,0.4964141249656677,0.4720306098461151,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.888427734375,0.8544163107872009,0.4434559345245361,0.3123537003993988,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.8382202386856079,0.4173893332481384,0.3983078896999359,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895568847656,0.7371954917907715,0.2797788083553314,1.276331663131714,284.8881225585937,284.95001220703125,298.5312194824219,293.5855712890625,297.5946960449219,297.2697448730469,286.88623046875,1.0,0.6962977051734924,0.3448487222194671,0.3448487222194671,1.0,1.0,-3.722695589065552,0.9576610922813416,2.765034437179565,0.1212732940912246,0.8741737604141235,0.8741737604141235,0.0,212.27964782714844,219.0,55060.1640625,0.0,4294.05517578125,1.0,281.59722900390625,285.180419921875,296.62310791015625,300.2294921875,293.1499938964844,293.1499938964844,281.54998779296875,37157.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778496980667114,1.0,0.0,0.0,3.680487871170044,3.6805124282836914,9.03866066437331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.3505859375,0.0,1576.084228515625,1895.4371337890625,0.0,3196.42578125,0.9110488891601562,1.0,0.0,3.0,1.0,0.0
18094920,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.904296875,0.9990000128746032,0.7933502197265625,0.6430572271347046,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040832519531,0.8860369324684143,0.497670829296112,0.4732657074928283,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90399169921875,0.853398323059082,0.4435593485832214,0.3124698400497436,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039611816406,0.837422788143158,0.4177525341510772,0.3987086117267608,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9035339355469,0.7363429665565491,0.2797994911670685,1.2767226696014404,284.9041442871094,284.95001220703125,298.5520324707031,293.5770263671875,297.59600830078125,297.2645874023437,286.905517578125,1.0,0.697662353515625,0.3445492684841156,0.3445492684841156,1.0,1.0,-3.728394031524658,0.958409070968628,2.769984722137451,0.1206222474575042,0.8658785223960876,0.8658785223960876,0.0,213.537353515625,207.0,54895.83203125,0.0,4317.7392578125,1.0,281.5576477050781,285.1911315917969,296.60760498046875,300.17498779296875,293.1499938964844,293.1499938964844,281.8500061035156,38396.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809071183204651,1.0,0.0,0.0,3.609347343444824,3.6093714237213135,8.692619530847878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.955078125,0.0,1506.1396484375,1895.4371337890625,0.0,3225.081298828125,0.8980699777603149,1.0,0.0,3.0,1.0,0.0
18094980,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.9990000128746032,0.7936574220657349,0.6410254836082458,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128173828125,0.8878270983695984,0.4992899894714355,0.4745603799819946,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126647949219,0.854422390460968,0.4440471529960632,0.3126339018344879,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.8385396003723145,0.4184173345565796,0.3991403877735138,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118713378906,0.7371195554733276,0.2800110280513763,1.2770246267318726,285.0129089355469,284.95001220703125,298.5729675292969,293.5682067871094,297.6008605957031,297.2642822265625,287.0142517089844,1.0,0.6970279812812805,0.344249814748764,0.344249814748764,1.0,1.0,-3.728605747222901,0.957474946975708,2.7711308002471924,0.1199163198471069,0.9422062635421752,0.9422062635421752,0.0,212.79090881347656,207.0,53935.921875,0.0,4313.556640625,1.0,281.80047607421875,285.31756591796875,296.5419006347656,299.9561767578125,293.1499938964844,293.1499938964844,281.8500061035156,34123.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875231146812439,1.0,0.0,0.0,3.6575770378112793,3.6576008796691895,8.926480745685694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.85009765625,0.0,1527.5423583984375,1895.4371337890625,0.0,3171.87451171875,0.9070193767547609,1.0,0.0,3.0,1.0,0.0
18095040,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042419433594,0.9990000128746032,0.7948636412620544,0.6357574462890625,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.8913366794586182,0.5010421872138977,0.476107656955719,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044860839844,0.8570553064346313,0.4446843266487121,0.3130013346672058,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045471191406,0.8411473035812378,0.4192050695419311,0.3997823596000671,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048828125,0.7391756772994995,0.2803181707859039,1.27793288230896,285.0043640136719,284.95001220703125,298.593994140625,293.5591125488281,297.6080627441406,297.2672424316406,287.0030212402344,1.0,0.6956300139427185,0.3439503610134125,0.3439503610134125,1.0,1.0,-3.726442337036133,0.9558250308036804,2.770617246627808,0.1189292222261428,0.9569687247276306,0.9569687247276306,0.0,210.70057678222656,210.0,54003.6328125,0.0,4294.29638671875,1.0,281.8421936035156,285.3128662109375,296.53863525390625,299.9892272949219,293.1499938964844,293.1499938964844,281.54998779296875,33409.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731530904769897,1.0,0.0,0.0,3.7210075855255127,3.721031665802002,9.238774509867652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.248046875,0.0,1593.8497314453125,1895.4371337890625,0.0,3152.38623046875,0.9193975925445556,1.0,0.0,3.0,1.0,0.0
18095100,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804931640625,0.9990000128746032,0.7957383990287781,0.6334618330001831,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.8933863043785095,0.5024205446243286,0.4775733351707458,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.8583467602729797,0.4449268877506256,0.3133068978786468,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88116455078125,0.8425006866455078,0.4196789860725403,0.4003692269325256,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822021484375,0.7401638031005859,0.280421644449234,1.2787864208221436,284.8807373046875,284.95001220703125,298.6150817871094,293.5498352050781,297.6126708984375,297.26666259765625,286.8788452148437,1.0,0.6956043839454651,0.3436509370803833,0.3436509370803833,1.0,1.0,-3.727531909942627,0.955167293548584,2.772364616394043,0.1180428862571716,0.871656596660614,0.871656596660614,0.0,209.89016723632807,210.0,55025.68359375,0.0,4292.15283203125,1.0,281.5969543457031,285.169189453125,296.586669921875,300.1959228515625,293.1499938964844,293.1499938964844,281.54998779296875,37495.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799194693565369,1.0,0.0,0.0,3.689223051071167,3.6892476081848153,9.081615530703856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.7958984375,0.0,1588.5545654296875,1895.4371337890625,0.0,3215.82568359375,0.9131590127944946,1.0,0.0,3.0,1.0,0.0
18095160,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978576660156,0.9990000128746032,0.7962278127670288,0.6331585645675659,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.8942819237709045,0.5036597847938538,0.4787395298480987,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.8585405349731445,0.4450082778930664,0.3133722245693207,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89752197265625,0.8428478837013245,0.4200167059898376,0.4006983935832977,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970947265625,0.7402829527854919,0.2804167866706848,1.2788337469100952,284.897705078125,284.95001220703125,298.63623046875,293.54034423828125,297.6157531738281,297.2638854980469,286.89910888671875,1.0,0.6958326101303101,0.3433926999568939,0.3433926999568939,1.0,1.0,-3.7291007041931152,0.9547759890556335,2.774324655532837,0.1174388006329536,0.8616670370101929,0.8616670370101929,0.0,209.8615264892578,213.0,54752.0,0.0,4296.29150390625,1.0,281.5575866699219,285.1816101074219,296.5679626464844,300.1307678222656,293.1499938964844,293.1499938964844,281.8500061035156,38811.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825602531433105,1.0,0.0,0.0,3.609048843383789,3.6090729236602783,8.691180823916511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.7314453125,0.0,1508.88671875,1895.4371337890625,0.0,3240.5693359375,0.8983074426651001,1.0,0.0,3.0,1.0,0.0
18095220,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0095520019531,0.9990000128746032,0.7973248362541199,0.6332610249519348,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.8950827717781067,0.5053009986877441,0.4800663590431213,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00909423828125,0.8586580753326416,0.4455036222934723,0.3135536313056946,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.009033203125,0.8431057333946228,0.4206852912902832,0.4011501967906952,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082092285156,0.7403173446655273,0.2806314826011657,1.2792308330535889,285.00933837890625,284.95001220703125,298.6573791503906,293.5306396484375,297.6221923828125,297.2655334472656,287.0109558105469,1.0,0.6963497400283813,0.3431344628334045,0.3431344628334045,1.0,1.0,-3.732054471969605,0.9548187851905824,2.777235746383667,0.1167789623141288,0.9381535649299622,0.9381535649299622,0.0,210.0418243408203,213.0,53772.0546875,0.0,4305.58251953125,1.0,281.8003845214844,285.3104858398437,296.50018310546875,299.9050598144531,293.1499938964844,293.1499938964844,281.8500061035156,34350.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763912916183472,1.0,0.0,0.0,3.65336537361145,3.65338921546936,8.905935260372644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.47509765625,0.0,1524.564697265625,1895.4371337890625,0.0,3182.75244140625,0.9063096642494202,1.0,0.0,3.0,1.0,0.0
18095280,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.9990000128746032,0.7985942959785461,0.633298397064209,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.8961246013641357,0.5070961713790894,0.4817229509353637,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057678222656,0.85903400182724,0.4461644887924194,0.3139900267124176,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057983398437,0.8435776829719543,0.4214928150177002,0.4018821120262146,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00604248046875,0.7405438423156738,0.2809556424617767,1.2805602550506592,285.00567626953125,284.95001220703125,298.6785583496094,293.52081298828125,297.6299133300781,297.2689819335937,287.0048217773437,1.0,0.6971685886383057,0.3428762257099151,0.3428762257099151,1.0,1.0,-3.737093925476074,0.955498456954956,2.781595468521118,0.1160855144262313,0.9557029008865356,0.9557029008865356,0.0,210.28707885742188,216.0,53895.921875,0.0,4321.05322265625,1.0,281.8421630859375,285.30914306640625,296.496826171875,299.93804931640625,293.1499938964844,293.1499938964844,281.54998779296875,33467.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739826679229736,1.0,0.0,0.0,3.7168726921081534,3.716896772384644,9.218253467224712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.7900390625,0.0,1589.551513671875,1895.4371337890625,0.0,3160.16650390625,0.9185616374015808,1.0,0.0,3.0,1.0,0.0
18095340,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88543701171875,0.9990000128746032,0.7989481687545776,0.6341580748558044,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857727050781,0.8966951370239258,0.508505642414093,0.4832712113857269,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.885986328125,0.8589689135551453,0.4464205801486969,0.3143438100814819,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860778808594,0.8436457514762878,0.4219750165939331,0.4025300145149231,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870849609375,0.7404340505599976,0.2810644507408142,1.2816897630691528,284.8856811523437,284.95001220703125,298.69970703125,293.51080322265625,297.6337280273437,297.2672119140625,286.88385009765625,1.0,0.6981814503669739,0.3426179885864258,0.3426179885864258,1.0,1.0,-3.74255633354187,0.9563096165657043,2.7862467765808105,0.1152765229344368,0.8740069270133972,0.8740069270133972,0.0,210.85299682617188,216.0,54995.90625,0.0,4339.7763671875,1.0,281.5970153808594,285.1675109863281,296.5463562011719,300.1498413085937,293.1499938964844,293.1499938964844,281.54998779296875,37339.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880719780921936,1.0,0.0,0.0,3.6891260147094727,3.68915057182312,9.081137477551238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.5224609375,0.0,1587.2684326171875,1895.4371337890625,0.0,3223.32568359375,0.9131021499633788,1.0,0.0,3.0,1.0,0.0
18095400,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024353027344,0.9990000128746032,0.7987387776374817,0.6361588835716248,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022521972656,0.8965023159980774,0.5097613334655762,0.4844926297664642,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90216064453125,0.858165442943573,0.4465010464191437,0.3144383728504181,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.902099609375,0.8430449366569519,0.4223078489303589,0.4028942286968231,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.7397446632385254,0.2810563445091247,1.281901478767395,284.9023132324219,284.95001220703125,298.7208251953125,293.5007019042969,297.63555908203125,297.2626953125,286.9036865234375,1.0,0.6992737650871277,0.3423597514629364,0.3423597514629364,1.0,1.0,-3.747239589691162,0.9568848013877868,2.7903547286987305,0.1143674254417419,0.8654100894927979,0.8654100894927979,0.0,211.8093414306641,219.0,54799.55078125,0.0,4358.8876953125,1.0,281.5575866699219,285.1789245605469,296.529296875,300.0914001464844,293.1499938964844,293.1499938964844,281.8500061035156,38559.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835768699645996,1.0,0.0,0.0,3.615000486373901,3.6150248050689697,8.71987026584975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.8818359375,0.0,1513.541748046875,1895.4371337890625,0.0,3250.091796875,0.8994516730308533,1.0,0.0,3.0,1.0,0.0
18095460,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01446533203125,0.9990000128746032,0.799064576625824,0.6381134986877441,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01416015625,0.8964247703552246,0.5114142298698425,0.4858589172363281,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140075683594,0.8574792742729187,0.4469876587390899,0.314636081457138,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.013916015625,0.8425376415252686,0.4229653179645538,0.4033651947975158,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.7391279339790344,0.281263530254364,1.2824029922485352,285.0142517089844,284.95001220703125,298.7419128417969,293.490478515625,297.6406555175781,297.2626342773437,287.0159606933594,1.0,0.7004818916320801,0.3420718610286712,0.3420718610286712,1.0,1.0,-3.752638816833496,0.9575769305229188,2.7950618267059326,0.1135281324386596,0.9436600804328918,0.9436600804328918,0.0,212.79318237304688,219.0,53867.66796875,0.0,4380.21826171875,1.0,281.8005676269531,285.30792236328125,296.4623413085937,299.8705749511719,293.1499938964844,293.1499938964844,281.8500061035156,34168.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777192234992981,1.0,0.0,0.0,3.662579774856568,3.6626036167144775,8.95091602615139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.27734375,0.0,1533.4620361328125,1895.4371337890625,0.0,3195.202392578125,0.9082241058349608,1.0,0.0,3.0,1.0,0.0
18095520,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111389160156,0.9990000128746032,0.7995601296424866,0.6396218538284302,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01123046875,0.8967665433883667,0.5132201313972473,0.4875479638576507,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01129150390625,0.8572142720222473,0.4476393163204193,0.3150823414325714,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113220214844,0.8423987627029419,0.4237610995769501,0.4041082262992859,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115661621094,0.7388356924057007,0.2815801203250885,1.2838022708892822,285.0111999511719,284.95001220703125,298.762939453125,293.48016357421875,297.6470947265625,297.2643737792969,287.0103759765625,1.0,0.7018517851829529,0.3417840003967285,0.3417840003967285,1.0,1.0,-3.759597778320313,0.958727478981018,2.800870418548584,0.1128477156162262,0.9634206295013428,0.9634206295013428,0.0,213.69021606445312,222.0,54040.20703125,0.0,4405.4052734375,1.0,281.8422546386719,285.3069152832031,296.4591064453125,299.9070739746094,293.1499938964844,293.1499938964844,281.54998779296875,33277.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756369948387146,1.0,0.0,0.0,3.729381799697876,3.729406118392944,9.280406629841308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2412109375,0.0,1602.47509765625,1895.4371337890625,0.0,3175.679931640625,0.9212565422058104,1.0,0.0,3.0,1.0,0.0
18095580,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.9990000128746032,0.7991494536399841,0.6416450142860413,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88970947265625,0.8967847228050232,0.5146300196647644,0.4891188740730285,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88995361328125,0.856647253036499,0.4478801786899566,0.3154405355453491,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900451660156,0.841986358165741,0.4242254793643951,0.4047596156597137,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8911437988281,0.7383195757865906,0.2816777527332306,1.2849727869033811,284.8896179199219,284.95001220703125,298.78387451171875,293.4698181152344,297.6498107910156,297.26129150390625,286.88751220703125,1.0,0.7033016085624695,0.3414961397647857,0.3414961397647857,1.0,1.0,-3.766548156738281,0.9598690271377563,2.806679010391236,0.1122265309095382,0.8823212385177612,0.8823212385177612,0.0,214.7888946533203,222.0,55214.4296875,0.0,4431.9443359375,1.0,281.5966796875,285.1630859375,296.5085754394531,300.1230163574219,293.1499938964844,293.1499938964844,281.54998779296875,36979.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827146291732788,1.0,0.0,0.0,3.7086942195892334,3.70871901512146,9.177732067655596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.4765625,0.0,1606.900390625,1895.4371337890625,0.0,3242.015380859375,0.9173039197921752,1.0,0.0,3.0,1.0,0.0
18095640,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033508300781,0.9990000128746032,0.7981967329978943,0.6445480585098267,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031677246094,0.8961666226387024,0.515870988368988,0.4903469681739807,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.903076171875,0.8554644584655762,0.4479314982891083,0.3155300915241241,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9030456542969,0.8410196900367737,0.4245282113552093,0.4051153659820556,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026184082031,0.737321674823761,0.2816468179225921,1.28517746925354,284.9032287597656,284.95001220703125,298.8047180175781,293.4594116210937,297.6508483886719,297.25592041015625,286.9045715332031,1.0,0.7047334313392639,0.341208279132843,0.341208279132843,1.0,1.0,-3.772302865982056,0.9606353044509888,2.8116674423217773,0.1118127703666687,0.8723872303962708,0.8723872303962708,0.0,216.1879272460937,225.0,55061.4296875,0.0,4457.142578125,1.0,281.5574645996094,285.1716613769531,296.4914855957031,300.0681457519531,293.1499938964844,293.1499938964844,281.8500061035156,38314.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859356045722961,1.0,0.0,0.0,3.6395301818847656,3.639554500579834,8.838609346639714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.27294921875,0.0,1538.8162841796875,1895.4371337890625,0.0,3272.17822265625,0.9046891927719116,1.0,0.0,3.0,1.0,0.0
18095700,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162353515625,0.9990000128746032,0.7978396415710449,0.6472547054290771,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01593017578125,0.8957316279411316,0.5175125002861023,0.4917108118534088,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157470703125,0.8544606566429138,0.4483898878097534,0.3157154023647308,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01568603515625,0.8402049541473389,0.425155758857727,0.4055684804916382,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148010253906,0.7364421486854553,0.2818256914615631,1.285615086555481,285.0160217285156,284.95001220703125,298.825439453125,293.4490051269531,297.6552734375,297.25506591796875,287.017822265625,1.0,0.7062044739723206,0.3409203886985779,0.3409203886985779,1.0,1.0,-3.778492212295532,0.9615345001220704,2.816957712173462,0.1112990528345108,0.9516083598136902,0.9516083598136902,0.0,217.5298309326172,225.0,54127.4375,0.0,4483.27734375,1.0,281.8011779785156,285.30181884765625,296.42388916015625,299.8475036621094,293.1499938964844,293.1499938964844,281.8500061035156,34104.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803617358207703,1.0,0.0,0.0,3.687088966369629,3.687113046646118,9.071112003766756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.14794921875,0.0,1560.5009765625,1895.4371337890625,0.0,3219.970703125,0.9136386513710022,1.0,0.0,3.0,1.0,0.0
18095760,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01373291015625,0.9990000128746032,0.7977167367935181,0.6493296027183533,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01385498046875,0.8958038091659546,0.5193166732788086,0.4934027194976806,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.013916015625,0.8539556264877319,0.4490237832069397,0.3161523044109344,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0139465332031,0.8398323655128479,0.4259296953678131,0.4062961041927337,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.7359470725059509,0.2821180522441864,1.2869387865066528,285.0138244628906,284.95001220703125,298.84600830078125,293.4385681152344,297.6610717773437,297.2562866210937,287.0129699707031,1.0,0.7077755928039551,0.3405875563621521,0.3405875563621521,1.0,1.0,-3.786017656326294,0.9626802802085876,2.823337316513061,0.110987514257431,0.9727128744125366,0.9727128744125366,0.0,218.7156677246093,213.0,54310.75390625,0.0,4512.27294921875,1.0,281.84246826171875,285.3014221191406,296.4197998046875,299.8840026855469,293.1499938964844,293.1499938964844,281.54998779296875,33227.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784732818603516,1.0,0.0,0.0,3.754275321960449,3.7542998790740967,9.404712386640312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.310546875,0.0,1630.9677734375,1895.4371337890625,0.0,3202.27099609375,0.9268335700035096,1.0,0.0,3.0,1.0,0.0
18095820,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873291015625,0.9990000128746032,0.7969658970832825,0.6473249197006226,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8877868652344,0.8976917266845703,0.5206966996192932,0.4949023127555847,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880615234375,0.8550758361816406,0.4492236077785492,0.3164482116699219,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881530761719,0.8410184383392334,0.4263484477996826,0.4068588316440582,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.889404296875,0.7367828488349915,0.2821676433086395,1.287675142288208,284.8876342773437,284.95001220703125,298.8664245605469,293.4281921386719,297.6636962890625,297.2535095214844,286.8849792480469,1.0,0.7073209881782532,0.3402547240257263,0.3402547240257263,1.0,1.0,-3.787355661392212,0.9619420766830444,2.825413465499878,0.1106106042861938,0.8889090418815613,0.8889090418815613,0.0,218.0530700683593,213.0,55469.54296875,0.0,4511.765625,1.0,281.5960998535156,285.1533508300781,296.4685363769531,300.1000061035156,293.1499938964844,293.1499938964844,281.54998779296875,36860.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856733441352844,1.0,0.0,0.0,3.736342430114746,3.736367464065552,9.315080546912212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.58203125,0.0,1637.9608154296875,1895.4371337890625,0.0,3269.722900390625,0.9234125018119812,1.0,0.0,3.0,1.0,0.0
18095880,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.895263671875,0.9990000128746032,0.7963850498199463,0.6435027122497559,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951416015625,0.9001976847648621,0.5218793749809265,0.495987057685852,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8950500488281,0.8567103147506714,0.4492072463035583,0.3164249658584595,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89501953125,0.8427256941795349,0.426580935716629,0.4070584177970886,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946838378906,0.7380414009094238,0.2820669412612915,1.2871313095092771,284.8951721191406,284.95001220703125,298.8866577148437,293.4178771972656,297.6652526855469,297.2493896484375,286.89617919921875,1.0,0.7059352397918701,0.3399218916893005,0.3399218916893005,1.0,1.0,-3.7836294174194336,0.9597017168998718,2.823927879333496,0.1095029413700103,0.8730902075767517,0.8730902075767517,0.0,216.423080444336,216.0,55187.3671875,0.0,4490.65576171875,1.0,281.5572509765625,285.1583251953125,296.45001220703125,300.0390319824219,293.1499938964844,293.1499938964844,281.8500061035156,38556.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888362050056458,1.0,0.0,0.0,3.6613502502441406,3.661374807357788,8.944907108343614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.86767578125,0.0,1565.018310546875,1895.4371337890625,0.0,3299.322509765625,0.9096059799194336,1.0,0.0,3.0,1.0,0.0
18095940,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00738525390625,0.9990000128746032,0.7969609498977661,0.6419928669929504,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.9017086029052734,0.5234894752502441,0.4972440600395202,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069274902344,0.8574571013450623,0.4496216475963592,0.3165238499641418,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.8435725569725037,0.4271610975265503,0.4073917269706726,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059814453125,0.7385580539703369,0.2822012305259704,1.2870053052902222,285.0071716308594,284.95001220703125,298.9067077636719,293.4076232910156,297.6704406738281,297.2501220703125,287.0088806152344,1.0,0.7058876156806946,0.3395890593528747,0.3395890593528747,1.0,1.0,-3.783673524856568,0.9586166739463806,2.825057029724121,0.1080426648259162,0.9488818645477296,0.9488818645477296,0.0,215.82574462890625,216.0,54117.99609375,0.0,4486.95166015625,1.0,281.8015441894531,285.2894897460937,296.3799743652344,299.80743408203125,293.1499938964844,293.1499938964844,281.8500061035156,34472.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828794956207275,1.0,0.0,0.0,3.6998910903930655,3.699915409088135,9.13421388304414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.20703125,0.0,1577.7974853515625,1895.4371337890625,0.0,3243.56005859375,0.9167698621749878,1.0,0.0,3.0,1.0,0.0
18096000,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042724609375,0.9990000128746032,0.7978696227073669,0.6409671306610107,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043640136719,0.9032185673713684,0.5252807140350342,0.4988710582256317,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00445556640625,0.8582438826560974,0.4502283036708832,0.3169032335281372,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00445556640625,0.844426155090332,0.4279036223888397,0.4080377221107483,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00469970703125,0.7390963435173035,0.2824694514274597,1.2879610061645508,285.0043334960937,284.95001220703125,298.9265441894531,293.3974609375,297.6771850585937,297.2529602050781,287.00347900390625,1.0,0.7062168121337891,0.3392561972141266,0.3392561972141266,1.0,1.0,-3.7867751121521,0.958449363708496,2.8283257484436035,0.1067075952887535,0.966488003730774,0.966488003730774,0.0,215.5586700439453,219.0,54202.765625,0.0,4494.0263671875,1.0,281.842529296875,285.28936767578125,296.374267578125,299.8353576660156,293.1499938964844,293.1499938964844,281.54998779296875,33617.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804438710212708,1.0,0.0,0.0,3.759847640991211,3.7598724365234375,9.432651495444588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.83203125,0.0,1640.4888916015625,1895.4371337890625,0.0,3220.740478515625,0.9283344745635986,1.0,0.0,3.0,1.0,0.0
18096060,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.9990000128746032,0.7979223132133484,0.6409474611282349,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826599121094,0.904189944267273,0.5266779065132141,0.5004001259803772,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829040527344,0.8585265278816223,0.4504322111606598,0.3172114789485931,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88299560546875,0.8448129892349243,0.4283215403556824,0.4086130559444427,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840637207031,0.7392531037330627,0.2825286388397217,1.288798689842224,284.882568359375,284.95001220703125,298.9461364746094,293.3874206542969,297.68072509765625,297.2515563964844,286.88055419921875,1.0,0.7068296074867249,0.3390076756477356,0.3390076756477356,1.0,1.0,-3.790662050247192,0.9587816596031188,2.8318803310394287,0.1056256592273712,0.8828690648078918,0.8828690648078918,0.0,215.709228515625,219.0,55307.40234375,0.0,4506.03662109375,1.0,281.5960998535156,285.1457824707031,296.4223937988281,300.0445861816406,293.1499938964844,293.1499938964844,281.54998779296875,37358.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887050211429596,1.0,0.0,0.0,3.732141971588135,3.732167005538941,9.294148526350908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.9267578125,0.0,1636.8851318359375,1895.4371337890625,0.0,3282.610595703125,0.9227908849716188,1.0,0.0,3.0,1.0,0.0
18096120,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.9990000128746032,0.7974385023117065,0.642257809638977,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.9042983055114746,0.5279154181480408,0.5015948414802551,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.857994794845581,0.4504562318325043,0.3172605633735657,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.8444557785987854,0.4285865426063537,0.4089045226573944,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.7387706637382507,0.282465249300003,1.2887282371520996,284.8976135253906,284.95001220703125,298.96551513671875,293.3775329589844,297.6826171875,297.24786376953125,286.8990173339844,1.0,0.7075903415679932,0.3387591242790222,0.3387591242790222,1.0,1.0,-3.794000148773194,0.958966851234436,2.835033416748047,0.1045131608843803,0.8717706799507141,0.8717706799507141,0.0,216.338607788086,222.0,55076.40625,0.0,4519.61279296875,1.0,281.5572814941406,285.1561889648437,296.4048767089844,299.9835510253906,293.1499938964844,293.1499938964844,281.8500061035156,38693.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897441029548645,1.0,0.0,0.0,3.655684232711792,3.65570878982544,8.917243690120813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.6640625,0.0,1559.689697265625,1895.4371337890625,0.0,3307.814453125,0.9085637331008912,1.0,0.0,3.0,1.0,0.0
18096180,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0119934082031,0.9990000128746032,0.7975236177444458,0.6436719298362732,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01171875,0.904453992843628,0.5295748710632324,0.5029460191726685,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115051269531,0.8575155138969421,0.4509007632732391,0.3174176514148712,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0114440917969,0.8441312909126282,0.4291902184486389,0.4093096852302551,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01055908203125,0.7383055090904236,0.2826221585273742,1.2889529466629028,285.01177978515625,284.95001220703125,298.9845886230469,293.3678283691406,297.6875305175781,297.2483215332031,287.0136108398437,1.0,0.7085237503051758,0.3385106027126312,0.3385106027126312,1.0,1.0,-3.798268795013428,0.9594271183013916,2.838841676712036,0.1034900397062301,0.9503397941589355,0.9503397941589355,0.0,217.05650329589844,222.0,54079.80078125,0.0,4536.44384765625,1.0,281.8014831542969,285.28814697265625,296.3376159667969,299.7585754394531,293.1499938964844,293.1499938964844,281.8500061035156,34382.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836370706558228,1.0,0.0,0.0,3.6984574794769287,3.698481559753418,9.12713630896178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.400390625,0.0,1575.489990234375,1895.4371337890625,0.0,3250.65576171875,0.9164069294929504,1.0,0.0,3.0,1.0,0.0
18096240,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102844238281,0.9990000128746032,0.7977893352508545,0.6447253227233887,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0103759765625,0.9050062894821168,0.5314027070999146,0.5046432018280029,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01043701171875,0.8574253916740417,0.451524019241333,0.3178352117538452,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0104675292969,0.8441461324691772,0.4299446046352386,0.4100022315979004,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106811523437,0.7381380200386047,0.2828985154628753,1.2901203632354736,285.0103454589844,284.95001220703125,299.0033874511719,293.3583068847656,297.6937255859375,297.2505798339844,287.0095520019531,1.0,0.709667980670929,0.3382620513439178,0.3382620513439178,1.0,1.0,-3.8043153285980233,0.9604123830795288,2.843902826309204,0.102661594748497,0.9706697463989258,0.9706697463989258,0.0,217.7306671142578,225.0,54222.3984375,0.0,4558.1083984375,1.0,281.8424987792969,285.2888488769531,296.3346862792969,299.7929992675781,293.1499938964844,293.1499938964844,281.54998779296875,33459.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812710642814636,1.0,0.0,0.0,3.76171612739563,3.761740684509277,9.442028954254056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.9560546875,0.0,1641.4547119140625,1895.4371337890625,0.0,3228.4912109375,0.9286748766899108,1.0,0.0,3.0,1.0,0.0
18096300,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88800048828125,0.9990000128746032,0.7971407175064087,0.6463228464126587,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883361816406,0.9052157998085022,0.5328238010406494,0.5062249302864075,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.8570262789726257,0.4517360031604767,0.3181700408458709,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887023925781,0.8438792824745178,0.4303663969039917,0.4106093347072601,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88983154296875,0.7377432584762573,0.282957524061203,1.291091799736023,284.8882751464844,284.95001220703125,299.0218811035156,293.3489990234375,297.69659423828125,297.24859619140625,286.8861083984375,1.0,0.7109271287918091,0.3380134999752044,0.3380134999752044,1.0,1.0,-3.8104465007781982,0.9613964557647704,2.8490498065948486,0.1024201586842536,0.8888864517211914,0.8888864517211914,0.0,218.65786743164065,225.0,55401.41796875,0.0,4581.71923828125,1.0,281.5959777832031,285.14422607421875,296.3852233886719,300.0091857910156,293.1499938964844,293.1499938964844,281.54998779296875,37031.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880944848060608,1.0,0.0,0.0,3.7405266761779785,3.740551710128784,9.335955724054656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.826171875,0.0,1644.1475830078125,1895.4371337890625,0.0,3292.3828125,0.9245208501815796,1.0,0.0,3.0,1.0,0.0
18096360,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90087890625,0.9990000128746032,0.7959342002868652,0.6489242315292358,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007263183594,0.904705822467804,0.5340659022331238,0.5074517130851746,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006042480469,0.8559566736221313,0.4517499506473541,0.3182328045368194,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.8430042266845703,0.4306190907955169,0.4109162092208862,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001770019531,0.7368220090866089,0.2828776836395263,1.291077971458435,284.9007568359375,284.95001220703125,299.0400390625,293.3399353027344,297.6977233886719,297.2444763183594,286.902099609375,1.0,0.7121968865394592,0.3376995027065277,0.3376995027065277,1.0,1.0,-3.815483093261719,0.961843192577362,2.853639841079712,0.1019602492451667,0.8775009512901306,0.8775009512901306,0.0,219.92340087890625,213.0,55228.18359375,0.0,4604.45654296875,1.0,281.5572204589844,285.1519470214844,296.3697509765625,299.9547424316406,293.1499938964844,293.1499938964844,281.8500061035156,38403.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911028504371643,1.0,0.0,0.0,3.670238256454468,3.6702630519866943,8.988388344732812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.986328125,0.0,1573.8839111328125,1895.4371337890625,0.0,3320.52001953125,0.9115766286849976,1.0,0.0,3.0,1.0,0.0
