time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096420,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.9990000128746032,0.7955644726753235,0.6469274759292603,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01220703125,0.906517744064331,0.5357052087783813,0.5087451934814453,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01202392578125,0.8569104671478271,0.45215705037117,0.3183362483978271,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0119323730469,0.84404456615448,0.4311836063861847,0.4112468957901001,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111389160156,0.7374992966651917,0.2829886674880981,1.2909231185913086,285.01226806640625,284.95001220703125,299.057861328125,293.3311462402344,297.7018737792969,297.24462890625,287.0138244628906,1.0,0.711472749710083,0.3373854756355285,0.3373854756355285,1.0,1.0,-3.814992427825928,0.960620105266571,2.854372262954712,0.1013490408658981,0.9549860954284668,0.9549860954284668,0.0,219.16336059570312,213.0,54195.72265625,0.0,4598.0771484375,1.0,281.8018493652344,285.2821960449219,296.303466796875,299.73193359375,293.1499938964844,293.1499938964844,281.8500061035156,34316.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852581977844238,1.0,0.0,0.0,3.713410615921021,3.713434934616089,9.201089028465504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.54248046875,0.0,1592.0496826171875,1895.4371337890625,0.0,3265.836181640625,0.9196416735649108,1.0,0.0,3.0,1.0,0.0
18096480,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061340332031,0.9990000128746032,0.7960982918739319,0.641662061214447,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062866210937,0.9102529287338256,0.537498950958252,0.5103232264518738,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063781738281,0.8594930768013,0.4527300894260406,0.3186538815498352,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00640869140625,0.8466094136238098,0.4318857192993164,0.4118022620677948,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.7394636273384094,0.2832112610340118,1.2914153337478638,285.0062561035156,284.95001220703125,299.0753479003906,293.3226623535156,297.7076416015625,297.2472229003906,287.0050354003906,1.0,0.7099971771240234,0.3370714783668518,0.3370714783668518,1.0,1.0,-3.812204360961914,0.9587191343307496,2.853485107421875,0.1004647389054298,0.971743941307068,0.971743941307068,0.0,217.035888671875,216.0,54249.44140625,0.0,4576.2021484375,1.0,281.8426208496094,285.2801513671875,296.3001403808594,299.76318359375,293.1499938964844,293.1499938964844,281.54998779296875,33552.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829417824745178,1.0,0.0,0.0,3.773767471313477,3.773792266845703,9.502624038759676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.3056640625,0.0,1656.340087890625,1895.4371337890625,0.0,3244.14306640625,0.9314019083976746,1.0,0.0,3.0,1.0,0.0
18096540,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807983398437,0.9990000128746032,0.7962639331817627,0.6393759250640869,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.9124592542648317,0.5388904809951782,0.5118162631988525,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88140869140625,0.8607352375984192,0.4529001116752624,0.3189131915569305,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8814697265625,0.8479083776473999,0.4322638511657715,0.4123053550720215,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825988769531,0.7403756976127625,0.2832361757755279,1.2919093370437622,284.88104248046875,284.95001220703125,299.0924072265625,293.31451416015625,297.7106628417969,297.24627685546875,286.8788757324219,1.0,0.709898054599762,0.3367574512958526,0.3367574512958526,1.0,1.0,-3.81274938583374,0.957817316055298,2.8549320697784424,0.0995987802743911,0.8857877254486084,0.8857877254486084,0.0,216.2041473388672,216.0,55331.9375,0.0,4572.373046875,1.0,281.5957946777344,285.13427734375,296.349609375,299.9725952148437,293.1499938964844,293.1499938964844,281.54998779296875,37338.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895427584648132,1.0,0.0,0.0,3.745898723602295,3.74592399597168,9.362791502098844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.0107421875,0.0,1652.7757568359375,1895.4371337890625,0.0,3305.931396484375,0.9258546829223632,1.0,0.0,3.0,1.0,0.0
18096600,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946838378906,0.9990000128746032,0.7959990501403809,0.6391244530677795,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.9133757948875428,0.5401222109794617,0.512981116771698,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.8608545064926147,0.4528903365135193,0.3189216554164886,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8481677174568176,0.4324897229671478,0.4125364422798157,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939208984375,0.740409255027771,0.2831437587738037,1.2915887832641602,284.8945617675781,284.95001220703125,299.1091003417969,293.30670166015625,297.712158203125,297.2432861328125,286.8959350585937,1.0,0.7100508213043213,0.3364434540271759,0.3364434540271759,1.0,1.0,-3.8137502670288086,0.9570476412773132,2.8567025661468506,0.0988314375281333,0.8728183507919312,0.8728183507919312,0.0,216.1732177734375,219.0,55064.5625,0.0,4575.05615234375,1.0,281.55718994140625,285.1439514160156,296.333251953125,299.9107666015625,293.1499938964844,293.1499938964844,281.8500061035156,38788.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921149969100952,1.0,0.0,0.0,3.667215585708618,3.6672401428222656,8.9735891606324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.88720703125,0.0,1573.3712158203125,1895.4371337890625,0.0,3329.981201171875,0.911166250705719,1.0,0.0,3.0,1.0,0.0
18096660,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092163085937,0.9990000128746032,0.7963463664054871,0.6392777562141418,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00897216796875,0.9141902327537536,0.5417925715446472,0.5143148899078369,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087280273437,0.8608952760696411,0.4533092379570007,0.3190439343452453,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086669921875,0.8483352065086365,0.4330625534057617,0.4128894507884979,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077819824219,0.7403572201728821,0.2832784354686737,1.2916079759597778,285.0090026855469,284.95001220703125,299.1253662109375,293.2992553710937,297.7167358398437,297.244384765625,287.0108337402344,1.0,0.7104915380477905,0.3362120687961578,0.3362120687961578,1.0,1.0,-3.816129207611084,0.9569529294967652,2.8591761589050293,0.0982608422636985,0.9506134390830994,0.9506134390830994,0.0,216.3538513183593,219.0,54028.2265625,0.0,4583.08251953125,1.0,281.8016967773437,285.2768249511719,296.2671813964844,299.6844177246094,293.1499938964844,293.1499938964844,281.8500061035156,34509.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857656717300415,1.0,0.0,0.0,3.70710825920105,3.707132577896118,9.169883128379296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.982421875,0.0,1586.314208984375,1895.4371337890625,0.0,3270.587158203125,0.9184324741363524,1.0,0.0,3.0,1.0,0.0
18096720,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077819824219,0.9990000128746032,0.7968814373016357,0.6393023729324341,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00787353515625,0.9153214693069458,0.5436398983001709,0.516011655330658,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0079345703125,0.8612325191497803,0.4539133012294769,0.3194349110126495,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0079650878906,0.8487542271614075,0.4337922930717468,0.4135409891605377,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081787109375,0.7405292391777039,0.2835394144058227,1.2926191091537476,285.0078430175781,284.95001220703125,299.1412048339844,293.2922058105469,297.7226257324219,297.2473449707031,287.007080078125,1.0,0.711238443851471,0.3359807133674621,0.3359807133674621,1.0,1.0,-3.82066798210144,0.957518756389618,2.8631491661071777,0.0977649465203285,0.9702462553977966,0.9702462553977966,0.0,216.5873260498047,222.0,54145.6640625,0.0,4597.68017578125,1.0,281.8425598144531,285.2781982421875,296.2660522460937,299.7185974121094,293.1499938964844,293.1499938964844,281.54998779296875,33584.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831113576889038,1.0,0.0,0.0,3.76799750328064,3.768022298812866,9.473588420405576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.890625,0.0,1649.7969970703125,1895.4371337890625,0.0,3245.73193359375,0.9301738739013672,1.0,0.0,3.0,1.0,0.0
18096780,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860168457031,0.9990000128746032,0.7964925765991211,0.6401275396347046,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.9159422516822816,0.5450735092163086,0.5175970792770386,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866271972656,0.8611441254615784,0.4541056454181671,0.3197478353977203,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88671875,0.8487793207168579,0.4341880679130554,0.41411292552948,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8878173828125,0.7403832077980042,0.2835844755172729,1.2934705018997192,284.88629150390625,284.95001220703125,299.1565856933594,293.2855834960937,297.7252197265625,297.2460327148437,286.8841857910156,1.0,0.7121813297271729,0.3357493281364441,0.3357493281364441,1.0,1.0,-3.82565975189209,0.958218276500702,2.867441415786743,0.0972629338502883,0.8880248069763184,0.8880248069763184,0.0,217.14523315429688,222.0,55305.3359375,0.0,4615.7314453125,1.0,281.59588623046875,285.1343688964844,296.3192138671875,299.9355773925781,293.1499938964844,293.1499938964844,281.54998779296875,37175.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896657228469849,1.0,0.0,0.0,3.744157552719116,3.744182586669922,9.354088774671254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.3115234375,0.0,1649.4879150390625,1895.4371337890625,0.0,3307.0810546875,0.9254233837127686,1.0,0.0,3.0,1.0,0.0
18096840,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.899658203125,0.9990000128746032,0.7955226898193359,0.6421440243721008,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8995056152344,0.9156723022460938,0.5463314056396484,0.5188266634941101,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993835449219,0.8602898120880127,0.4541038870811462,0.3197915554046631,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.8481035232543945,0.4344181716442108,0.4143876433372497,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.7396371960639954,0.2834942042827606,1.2933589220046997,284.8995361328125,284.95001220703125,299.1715087890625,293.2794189453125,297.7260437011719,297.2425537109375,286.9009094238281,1.0,0.7131994366645813,0.3355179727077484,0.3355179727077484,1.0,1.0,-3.829815149307251,0.958671510219574,2.871143579483032,0.0966225415468216,0.8766312003135681,0.8766312003135681,0.0,218.1102752685547,225.0,55115.54296875,0.0,4634.06982421875,1.0,281.55718994140625,285.1430358886719,296.3066101074219,299.8826904296875,293.1499938964844,293.1499938964844,281.8500061035156,38521.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924107551574707,1.0,0.0,0.0,3.6717100143432617,3.671734571456909,8.995597795546928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.15869140625,0.0,1576.437255859375,1895.4371337890625,0.0,3332.74560546875,0.9119924902915956,1.0,0.0,3.0,1.0,0.0
18096900,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01434326171875,0.9990000128746032,0.795107901096344,0.6441470384597778,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140991210937,0.9155130982398988,0.5480201840400696,0.5202077627182007,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01385498046875,0.859535276889801,0.4545206725597381,0.3199357092380523,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137939453125,0.8475062251091003,0.4349863827228546,0.4147674441337585,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01287841796875,0.7389426827430725,0.2836172878742218,1.293486475944519,285.0141296386719,284.95001220703125,299.1859130859375,293.27374267578125,297.7298278808594,297.2430725097656,287.0160522460937,1.0,0.7143310308456421,0.3352865874767303,0.3352865874767303,1.0,1.0,-3.834666967391968,0.9593323469161988,2.8753345012664795,0.0959418341517448,0.9561672806739808,0.9561672806739808,0.0,219.1018218994141,225.0,54126.94921875,0.0,4654.646484375,1.0,281.8018493652344,285.2759704589844,296.2434997558594,299.6633605957031,293.1499938964844,293.1499938964844,281.8500061035156,34321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863098621368408,1.0,0.0,0.0,3.71503210067749,3.715056419372559,9.209125551024044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.55078125,0.0,1593.9466552734375,1895.4371337890625,0.0,3275.681396484375,0.9200541377067566,1.0,0.0,3.0,1.0,0.0
18096960,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135192871094,0.9990000128746032,0.7948840260505676,0.6456660032272339,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136108398437,0.9158536195755004,0.5498833656311035,0.5219430923461914,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.013671875,0.8592272996902466,0.4551207721233368,0.320341020822525,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137023925781,0.8473040461540222,0.4357089698314667,0.415435791015625,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.013916015625,0.7385878562927246,0.2838602066040039,1.2945369482040403,285.0135803222656,284.95001220703125,299.1998291015625,293.2685546875,297.7347106933594,297.2454528808594,287.0128173828125,1.0,0.7156276106834412,0.3349854648113251,0.3349854648113251,1.0,1.0,-3.8411362171173096,0.9602463841438292,2.880889654159546,0.0951752737164497,0.9780447483062744,0.9780447483062744,0.0,219.9933624267578,213.0,54290.234375,0.0,4679.32666015625,1.0,281.8426208496094,285.2774353027344,296.24468994140625,299.7030944824219,293.1499938964844,293.1499938964844,281.54998779296875,33398.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839077353477478,1.0,0.0,0.0,3.779040336608887,3.779065370559693,9.529198337077104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.1416015625,0.0,1661.377197265625,1895.4371337890625,0.0,3253.1904296875,0.9325509667396544,1.0,0.0,3.0,1.0,0.0
18097020,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873596191406,0.9990000128746032,0.7939916849136353,0.6432192325592041,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8877258300781,0.9182232618331908,0.5512995719909668,0.5234819650650024,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880615234375,0.8605381846427917,0.455281525850296,0.3206075727939605,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881530761719,0.8486670851707458,0.4360696077346802,0.4159415960311889,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.889404296875,0.7395480275154114,0.2838599979877472,1.2950235605239868,284.8876647949219,284.95001220703125,299.21319580078125,293.263916015625,297.73638916015625,297.2439270019531,286.8849792480469,1.0,0.7149510979652405,0.3346843123435974,0.3346843123435974,1.0,1.0,-3.8415839672088623,0.9593524932861328,2.882231473922729,0.0943124890327453,0.8943527936935425,0.8943527936935425,0.0,219.0885162353516,213.0,55465.25,0.0,4674.671875,1.0,281.5955810546875,285.1295166015625,296.29986572265625,299.925048828125,293.1499938964844,293.1499938964844,281.54998779296875,36900.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907012939453125,1.0,0.0,0.0,3.760845184326172,3.7608704566955566,9.437657126909472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.390625,0.0,1666.960693359375,1895.4371337890625,0.0,3316.76513671875,0.9289894104003906,1.0,0.0,3.0,1.0,0.0
18097080,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.9990000128746032,0.7932215929031372,0.6390501856803894,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.9212836027145386,0.5525081157684326,0.5245875120162964,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940734863281,0.8623389601707458,0.4552192091941833,0.3205511271953583,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89404296875,0.8505347967147827,0.4362379014492035,0.4160782992839813,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937072753906,0.7409083843231201,0.283706396818161,1.294227123260498,284.8941955566406,284.95001220703125,299.2260437011719,293.25982666015625,297.73651123046875,297.2406616210937,286.89520263671875,1.0,0.7133815884590149,0.3343831896781921,0.3343831896781921,1.0,1.0,-3.837044715881348,0.9569935202598572,2.880051374435425,0.0929663702845573,0.8776828050613403,0.8776828050613403,0.0,217.2734375,216.0,55188.12109375,0.0,4649.55908203125,1.0,281.5570983886719,285.1338806152344,296.288330078125,299.8713073730469,293.1499938964844,293.1499938964844,281.8500061035156,38587.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893538236618042,1.0,0.0,0.0,3.6861188411712646,3.686143636703491,9.066339430319204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.18212890625,0.0,1593.2735595703125,1895.4371337890625,0.0,3343.28076171875,0.9151359796524048,1.0,0.0,3.0,1.0,0.0
18097140,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074157714844,0.9990000128746032,0.7935646772384644,0.6372467279434204,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072021484375,0.9231730103492736,0.5541712045669556,0.525874674320221,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.8632054924964905,0.4555951058864593,0.3206169009208679,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.8514911532402039,0.4367637932300567,0.416350781917572,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060119628906,0.7414971590042114,0.2837942242622375,1.2938557863235474,285.0072326660156,284.95001220703125,299.2383117675781,293.25634765625,297.73980712890625,297.2416381835937,287.0089111328125,1.0,0.713178277015686,0.3340820372104645,0.3340820372104645,1.0,1.0,-3.836363077163696,0.9557836055755616,2.8805794715881348,0.0916102081537246,0.9540330767631532,0.9540330767631532,0.0,216.5365447998047,216.0,54099.296875,0.0,4642.78173828125,1.0,281.8020935058594,285.26837158203125,296.2250366210937,299.6464233398437,293.1499938964844,293.1499938964844,281.8500061035156,34554.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872143030166626,1.0,0.0,0.0,3.722834348678589,3.722858905792236,9.247848993254592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.5078125,0.0,1604.68701171875,1895.4371337890625,0.0,3284.146484375,0.921955704689026,1.0,0.0,3.0,1.0,0.0
18097200,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057983398437,0.9990000128746032,0.7942149639129639,0.6359244585037231,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.005859375,0.9250667095184326,0.5560272932052612,0.5275541543960571,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059509277344,0.8641157746315002,0.4561704397201538,0.3209693133831024,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059509277344,0.8524575233459473,0.437459647655487,0.4169457852840423,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061950683594,0.7421146631240845,0.284025639295578,1.2946059703826904,285.005859375,284.95001220703125,299.25,293.2534484863281,297.7445068359375,297.24462890625,287.0050964355469,1.0,0.7133759260177612,0.3337809145450592,0.3337809145450592,1.0,1.0,-3.8388307094573975,0.9554920196533204,2.883338689804077,0.0906999930739402,0.9728623032569884,0.9728623032569884,0.0,216.15663146972656,219.0,54197.20703125,0.0,4647.4697265625,1.0,281.8426818847656,285.2693786621094,296.2266845703125,299.6815795898437,293.1499938964844,293.1499938964844,281.54998779296875,33676.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844295740127563,1.0,0.0,0.0,3.7813990116119385,3.781424045562744,9.541097369947238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.7177734375,0.0,1666.3177490234375,1895.4371337890625,0.0,3258.077392578125,0.9332523345947266,1.0,0.0,3.0,1.0,0.0
18097260,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837890625,0.9990000128746032,0.7940022349357605,0.6356359124183655,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840637207031,0.9263070225715636,0.5574686527252197,0.5291314125061035,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843688964844,0.8644993305206299,0.4563395380973816,0.3212523460388183,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844299316406,0.8529314398765564,0.4378257691860199,0.4174718260765075,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88555908203125,0.7423396706581116,0.284050852060318,1.2952698469161987,284.884033203125,284.95001220703125,299.2613525390625,293.2508850097656,297.7462463378906,297.2436828613281,286.8819274902344,1.0,0.7138756513595581,0.3335488736629486,0.3335488736629486,1.0,1.0,-3.8421549797058105,0.9556658267974854,2.886489152908325,0.09019186347723,0.8897558450698853,0.8897558450698853,0.0,216.2190093994141,219.0,55342.98828125,0.0,4657.54931640625,1.0,281.5956115722656,285.1250915527344,296.282958984375,299.89996337890625,293.1499938964844,293.1499938964844,281.54998779296875,37249.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907769918441772,1.0,0.0,0.0,3.75625991821289,3.7562851905822754,9.4146577112042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.9931640625,0.0,1664.2572021484375,1895.4371337890625,0.0,3317.47314453125,0.9281883835792542,1.0,0.0,3.0,1.0,0.0
18097320,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8972473144531,0.9990000128746032,0.7932295799255371,0.6367447376251221,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971252441406,0.9265109896659852,0.5587363243103027,0.5303540229797363,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8640151023864746,0.4563170671463012,0.321270614862442,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8526045680046082,0.4380287528038025,0.4177058637142181,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965148925781,0.7418883442878723,0.2839454412460327,1.2950153350830078,284.89715576171875,284.95001220703125,299.2726745605469,293.248291015625,297.7464294433594,297.2406311035156,286.8985290527344,1.0,0.7145354747772217,0.3333168625831604,0.3333168625831604,1.0,1.0,-3.844958066940308,0.9556984901428224,2.8892595767974854,0.0897028371691703,0.877453625202179,0.877453625202179,0.0,216.7855834960937,222.0,55129.90234375,0.0,4669.43994140625,1.0,281.55712890625,285.1340026855469,296.27362060546875,299.8489685058594,293.1499938964844,293.1499938964844,281.8500061035156,38628.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893318235874176,1.0,0.0,0.0,3.681734800338745,3.681759595870972,9.044785542755562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.57421875,0.0,1588.6031494140625,1895.4371337890625,0.0,3341.22509765625,0.9142941236495972,1.0,0.0,3.0,1.0,0.0
18097380,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115661621094,0.9990000128746032,0.7930048108100891,0.6379975080490112,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113830566406,0.9267430901527404,0.5604493021965027,0.5317391157150269,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111389160156,0.863561749458313,0.4567190110683441,0.321394145488739,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110778808594,0.8522905111312866,0.4385765194892883,0.4180520176887512,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101928710937,0.7414349913597107,0.2840586900711059,1.29503333568573,285.0113830566406,284.95001220703125,299.2839660644531,293.2456970214844,297.7496032714844,297.2415466308594,287.0131530761719,1.0,0.7153778076171875,0.3330848515033722,0.3330848515033722,1.0,1.0,-3.848714828491211,0.95601087808609,2.8927040100097656,0.0892646089196205,0.95602548122406,0.95602548122406,0.0,217.4546356201172,222.0,54160.2421875,0.0,4684.81005859375,1.0,281.80206298828125,285.2710876464844,296.2138061523437,299.6334533691406,293.1499938964844,293.1499938964844,281.8500061035156,34438.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870477676391602,1.0,0.0,0.0,3.722867727279663,3.722892284393311,9.248014976037666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.7734375,0.0,1603.8399658203125,1895.4371337890625,0.0,3282.588134765625,0.9218745827674866,1.0,0.0,3.0,1.0,0.0
18097440,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115051269531,0.9990000128746032,0.7929510474205017,0.638893723487854,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115966796875,0.9274229407310486,0.5623392462730408,0.5334888696670532,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116577148437,0.8635051250457764,0.4573047757148742,0.3217820823192596,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116882324219,0.8523253798484802,0.4392801225185394,0.4186921715736389,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118713378906,0.7412823438644409,0.2842943072319031,1.2959994077682495,285.0115661621094,284.95001220703125,299.2951965332031,293.2431335449219,297.75408935546875,297.24420166015625,287.0108947753906,1.0,0.7164409756660461,0.3328528106212616,0.3328528106212616,1.0,1.0,-3.8542962074279785,0.956855297088623,2.8974409103393555,0.0890038385987281,0.9775492548942566,0.9775492548942566,0.0,218.0852508544922,225.0,54290.7890625,0.0,4705.2939453125,1.0,281.8426818847656,285.2726135253906,296.2180480957031,299.6753845214844,293.1499938964844,293.1499938964844,281.54998779296875,33517.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845542669296265,1.0,0.0,0.0,3.7843308448791504,3.784355878829956,9.555898259350215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.005859375,0.0,1668.562255859375,1895.4371337890625,0.0,3259.24462890625,0.9338300824165344,1.0,0.0,3.0,1.0,0.0
18097500,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898620605469,0.9990000128746032,0.7919877767562866,0.6404088139533997,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.9276692867279052,0.5638015866279602,0.5351185202598572,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905029296875,0.8631004691123962,0.4574771523475647,0.3220896422863006,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.8520382642745972,0.4396461248397827,0.4192485511302948,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8917541503906,0.7408732175827026,0.2843112647533417,1.2967818975448608,284.89013671875,284.95001220703125,299.3063659667969,293.24053955078125,297.7555847167969,297.242919921875,286.8878479003906,1.0,0.7176305055618286,0.3326207995414734,0.3326207995414734,1.0,1.0,-3.86006498336792,0.9577492475509644,2.902315855026245,0.0888351947069168,0.896717369556427,0.896717369556427,0.0,218.96690368652344,225.0,55482.640625,0.0,4728.03125,1.0,281.5954895019531,285.1253662109375,296.2752990722656,299.8983459472656,293.1499938964844,293.1499938964844,281.54998779296875,36902.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912317156791687,1.0,0.0,0.0,3.7659428119659424,3.765968084335327,9.46325940276438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.4658203125,0.0,1672.9932861328125,1895.4371337890625,0.0,3321.724609375,0.9302217364311218,1.0,0.0,3.0,1.0,0.0
18097560,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003601074219,0.9990000128746032,0.7904454469680786,0.6429902911186218,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002380371094,0.9270619750022888,0.5650708675384521,0.5363736152648926,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.8619794845581055,0.4574418067932129,0.3221213519573211,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.8510944843292236,0.4398340284824371,0.4194979667663574,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996887207031,0.7399035692214966,0.2841805517673492,1.2965596914291382,284.9002685546875,284.95001220703125,299.3175048828125,293.2379455566406,297.7554016113281,297.23956298828125,286.90155029296875,1.0,0.7188365459442139,0.3323244750499725,0.3323244750499725,1.0,1.0,-3.8647549152374254,0.9581202268600464,2.90663480758667,0.088368646800518,0.8838871717453003,0.8838871717453003,0.0,220.20120239257807,213.0,55328.984375,0.0,4749.9853515625,1.0,281.5570373535156,285.1311340332031,296.2666015625,299.8523864746094,293.1499938964844,293.1499938964844,281.8500061035156,38319.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941396474838257,1.0,0.0,0.0,3.6981589794158936,3.698184013366699,9.125663495979096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.263671875,0.0,1604.9970703125,1895.4371337890625,0.0,3348.8984375,0.9177120327949524,1.0,0.0,3.0,1.0,0.0
18097620,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116882324219,0.9990000128746032,0.7897147536277771,0.6409774422645569,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115051269531,0.9290893077850342,0.5667585730552673,0.5376999974250793,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01129150390625,0.8629365563392639,0.457802414894104,0.3221909701824188,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01123046875,0.8521358370780945,0.440338671207428,0.419769287109375,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0104064941406,0.7405581474304199,0.2842375040054321,1.2961677312850952,285.01153564453125,284.95001220703125,299.3285827636719,293.2353515625,297.7580871582031,297.2401733398437,287.0130615234375,1.0,0.7180543541908264,0.332028180360794,0.332028180360794,1.0,1.0,-3.863886833190918,0.9568417072296144,2.907045125961304,0.0876565799117088,0.9611257910728456,0.9611257910728456,0.0,219.41452026367188,213.0,54334.6640625,0.0,4742.220703125,1.0,281.8024597167969,285.2673034667969,296.2066955566406,299.63824462890625,293.1499938964844,293.1499938964844,281.8500061035156,34378.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882008790969849,1.0,0.0,0.0,3.7394726276397705,3.739497184753418,9.330694865639088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.462890625,0.0,1622.57861328125,1895.4371337890625,0.0,3293.378662109375,0.9254788160324096,1.0,0.0,3.0,1.0,0.0
18097680,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00732421875,0.9990000128746032,0.7898722887039185,0.6356824636459351,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074157714844,0.933189332485199,0.5686088800430298,0.5393285155296326,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0075378417969,0.8655748963356018,0.4583345353603363,0.3224784731864929,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.007568359375,0.8547658920288086,0.4409862160682678,0.4202714264392853,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00787353515625,0.7425309419631958,0.2844108343124389,1.2964285612106323,285.0074157714844,284.95001220703125,299.3396301269531,293.2327575683594,297.7621459960937,297.2427673339844,287.0062866210937,1.0,0.7165281772613525,0.3317318558692932,0.3317318558692932,1.0,1.0,-3.86074447631836,0.9549068212509156,2.9058377742767334,0.0865570083260536,0.9792062044143676,0.9792062044143676,0.0,217.2579040527344,216.0,54373.01171875,0.0,4718.7509765625,1.0,281.8428039550781,285.2660217285156,296.20947265625,299.67584228515625,293.1499938964844,293.1499938964844,281.54998779296875,33614.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858263492584229,1.0,0.0,0.0,3.797915458679199,3.797940492630005,9.624625363358064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.3125,0.0,1685.466796875,1895.4371337890625,0.0,3271.155029296875,0.9369092583656312,1.0,0.0,3.0,1.0,0.0
18097740,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.9990000128746032,0.7896628975868225,0.6334013938903809,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8830871582031,0.935522198677063,0.5700392127037048,0.540867805480957,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834533691406,0.8668215870857239,0.458465576171875,0.3227110207080841,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835144042969,0.8560691475868225,0.4413086175918579,0.4207240343093872,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847045898437,0.7434229850769043,0.2843932211399078,1.2967216968536377,284.8830871582031,284.95001220703125,299.3506164550781,293.2301330566406,297.7635192871094,297.24176025390625,286.8807678222656,1.0,0.7163849472999573,0.3314355313777923,0.3314355313777923,1.0,1.0,-3.8610153198242174,0.9539837837219238,2.907031536102295,0.0853681117296218,0.8943614363670349,0.8943614363670349,0.0,216.39898681640625,216.0,55465.8203125,0.0,4713.90380859375,1.0,281.5952453613281,285.1168518066406,296.2642822265625,299.8905639648437,293.1499938964844,293.1499938964844,281.54998779296875,37182.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923245072364807,1.0,0.0,0.0,3.773402214050293,3.773427724838257,9.50078458572534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.6171875,0.0,1683.991943359375,1895.4371337890625,0.0,3331.939208984375,0.9320191144943236,1.0,0.0,3.0,1.0,0.0
18097800,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89410400390625,0.9990000128746032,0.7889983057975769,0.6331978440284729,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940124511719,0.9364349842071532,0.5712963938713074,0.5420606732368469,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89385986328125,0.8668959140777588,0.4584074318408966,0.3226901888847351,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938293457031,0.8562757968902588,0.4414704144001007,0.4208996593952179,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89337158203125,0.7434056997299194,0.284254252910614,1.2962090969085691,284.8940124511719,284.95001220703125,299.361572265625,293.2275390625,297.76348876953125,297.2388000488281,286.8953552246094,1.0,0.7164974212646484,0.3311392366886139,0.3311392366886139,1.0,1.0,-3.8617734909057617,0.9532021284103394,2.908571243286133,0.0842345580458641,0.8798189163208008,0.8798189163208008,0.0,216.34878540039065,219.0,55230.95703125,0.0,4715.8095703125,1.0,281.5570068359375,285.1245422363281,296.2534484863281,299.8362121582031,293.1499938964844,293.1499938964844,281.8500061035156,38681.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948435187339783,1.0,0.0,0.0,3.697850465774536,3.697875261306762,9.124140092353628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.73876953125,0.0,1607.3865966796875,1895.4371337890625,0.0,3355.472412109375,0.9178818464279176,1.0,0.0,3.0,1.0,0.0
18097860,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080261230469,0.9990000128746032,0.7889187932014465,0.6334152221679688,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078430175781,0.9372202754020692,0.5730136632919312,0.5434269309043884,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.007568359375,0.866877019405365,0.4587802290916443,0.3227799236774444,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00750732421875,0.856376051902771,0.4419841170310974,0.4211950600147247,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.7432916760444641,0.2843420505523681,1.2960220575332642,285.0078430175781,284.95001220703125,299.3724670410156,293.2249450683594,297.7666015625,297.2397766113281,287.0096435546875,1.0,0.7169004082679749,0.3309211730957031,0.3309211730957031,1.0,1.0,-3.863910675048828,0.9530788660049438,2.910831928253174,0.0832800343632698,0.957025945186615,0.957025945186615,0.0,216.51551818847656,219.0,54248.18359375,0.0,4723.203125,1.0,281.8023986816406,285.2649841308594,296.19287109375,299.6186828613281,293.1499938964844,293.1499938964844,281.8500061035156,34585.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885091543197632,1.0,0.0,0.0,3.735517024993897,3.735541582107544,9.310965083386692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.61181640625,0.0,1619.5755615234375,1895.4371337890625,0.0,3296.262451171875,0.9247926473617554,1.0,0.0,3.0,1.0,0.0
18097920,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00860595703125,0.9990000128746032,0.7890188694000244,0.6334864497184753,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086669921875,0.9383376240730286,0.5749176740646362,0.5451736450195312,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087585449219,0.8671686053276062,0.4593447148799896,0.3231413960456848,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087585449219,0.8567430377006531,0.4426611959934234,0.4217947423458099,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00897216796875,0.7434123158454895,0.2845613658428192,1.2968367338180542,285.0086669921875,284.95001220703125,299.3833312988281,293.22235107421875,297.7711181640625,297.2426452636719,287.00799560546875,1.0,0.717613160610199,0.3307030797004699,0.3307030797004699,1.0,1.0,-3.868230819702149,0.9536109566688538,2.9146199226379395,0.0824379175901413,0.9779322147369384,0.9779322147369384,0.0,216.7344512939453,222.0,54350.46484375,0.0,4737.37109375,1.0,281.8427734375,285.2675170898437,296.1965637207031,299.65838623046875,293.1499938964844,293.1499938964844,281.54998779296875,33662.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885916531085968,1.0,0.0,0.0,3.794142007827759,3.794167041778565,9.605511195331928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.5712890625,0.0,1681.3426513671875,1895.4371337890625,0.0,3271.99951171875,0.9361367225646972,1.0,0.0,3.0,1.0,0.0
18097980,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883056640625,0.9990000128746032,0.7882103323936462,0.6343519687652588,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.9389227032661438,0.57639080286026,0.5468055009841919,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.8670305013656616,0.4595001637935638,0.3234286904335022,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8889465332031,0.8567080497741699,0.4430040419101715,0.4223183095455169,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900451660156,0.7432153820991516,0.2845685482025146,1.2975152730941772,284.8885498046875,284.95001220703125,299.3941345214844,293.2197570800781,297.7727355957031,297.2416687011719,286.88641357421875,1.0,0.7185248732566833,0.3304850161075592,0.3304850161075592,1.0,1.0,-3.8730294704437256,0.954279124736786,2.918750524520874,0.0816753059625625,0.8970895409584045,0.8970895409584045,0.0,217.280014038086,222.0,55482.4609375,0.0,4755.1357421875,1.0,281.5953063964844,285.1183776855469,296.253173828125,299.87762451171875,293.1499938964844,293.1499938964844,281.54998779296875,37041.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924331068992615,1.0,0.0,0.0,3.773106813430786,3.77313232421875,9.499297561887944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.8173828125,0.0,1682.54443359375,1895.4371337890625,0.0,3332.954345703125,0.931938111782074,1.0,0.0,3.0,1.0,0.0
18098040,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.9990000128746032,0.7868157029151917,0.6364257335662842,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988342285156,0.9385753273963928,0.5776756405830383,0.5480644702911377,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.898681640625,0.8661017417907715,0.4594543576240539,0.3234455585479736,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8986511230469,0.8559423685073853,0.4431746304035187,0.4225412607192993,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982238769531,0.7424021363258362,0.284433901309967,1.297227144241333,284.8988342285156,284.95001220703125,299.4049072265625,293.2171630859375,297.7728576660156,297.2387084960937,286.9000549316406,1.0,0.7195116877555847,0.3302669525146484,0.3302669525146484,1.0,1.0,-3.8769824504852295,0.9546977281570436,2.9222846031188965,0.0808834955096244,0.8839146494865417,0.8839146494865417,0.0,218.2412567138672,225.0,55344.40625,0.0,4773.1923828125,1.0,281.5570068359375,285.12646484375,296.244140625,299.8303527832031,293.1499938964844,293.1499938964844,281.8500061035156,38422.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951451778411865,1.0,0.0,0.0,3.7040445804595934,3.7040696144104,9.154733220384514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.890625,0.0,1612.526123046875,1895.4371337890625,0.0,3358.289306640625,0.9190860390663148,1.0,0.0,3.0,1.0,0.0
18098100,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128479003906,0.9990000128746032,0.7859564423561096,0.6384914517402649,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126647949219,0.9383347630500792,0.5794085264205933,0.5494765043258667,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123596191406,0.8652677536010742,0.4598261415958404,0.3235584795475006,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123291015625,0.8552519083023071,0.4436852931976318,0.4228655993938446,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113830566406,0.7416335940361023,0.284507542848587,1.297145128250122,285.0126342773437,284.95001220703125,299.4156188964844,293.2145690917969,297.7759094238281,297.2395935058594,287.0145568847656,1.0,0.7206102013587952,0.3300488889217376,0.3300488889217376,1.0,1.0,-3.8815901279449454,0.955305278301239,2.9262847900390625,0.0801428109407424,0.9626324772834778,0.9626324772834778,0.0,219.23605346679688,225.0,54397.57421875,0.0,4793.455078125,1.0,281.8025817871094,285.2664489746094,296.18487548828125,299.6177673339844,293.1499938964844,293.1499938964844,281.8500061035156,34422.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891251683235168,1.0,0.0,0.0,3.744333744049072,3.744358539581299,9.354970416097784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.3662109375,0.0,1628.5675048828125,1895.4371337890625,0.0,3302.02490234375,0.92664235830307,1.0,0.0,3.0,1.0,0.0
18098160,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01397705078125,0.9990000128746032,0.7852895259857178,0.6400502324104309,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140380859375,0.9386226534843444,0.5813249945640564,0.5512580871582031,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140991210937,0.8649002909660339,0.4603880941867828,0.3239346742630005,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141296386719,0.8549788594245911,0.4443568587303161,0.4234829545021057,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143127441406,0.7412170767784119,0.2847040593624115,1.2979801893234253,285.0140380859375,284.95001220703125,299.4263000488281,293.21197509765625,297.7802124023437,297.24237060546875,287.01336669921875,1.0,0.7218733429908752,0.3297611773014068,0.3297611773014068,1.0,1.0,-3.887807846069336,0.956152319908142,2.9316556453704834,0.0793825089931488,0.985632061958313,0.985632061958313,0.0,220.1295928955078,213.0,54534.5546875,0.0,4817.8818359375,1.0,281.8428955078125,285.26885986328125,296.1889343261719,299.66064453125,293.1499938964844,293.1499938964844,281.54998779296875,33500.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868332505226135,1.0,0.0,0.0,3.805686712265015,3.8057119846344,9.664054232416674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.326171875,0.0,1693.8765869140625,1895.4371337890625,0.0,3280.580078125,0.9386394619941713,1.0,0.0,3.0,1.0,0.0
18098220,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894348144531,0.9990000128746032,0.783980131149292,0.6375522613525391,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88970947265625,0.9410595893859864,0.582777202129364,0.5528396368026733,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901062011719,0.8662430047988892,0.4605146944522857,0.324176549911499,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.8563732504844666,0.4446673095226288,0.4239417910575866,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89141845703125,0.7421774864196777,0.2846619188785553,1.2982702255249023,284.88970947265625,284.95001220703125,299.4369201660156,293.2093811035156,297.7815856933594,297.2414855957031,286.8870849609375,1.0,0.7211607694625854,0.3294734358787536,0.3294734358787536,1.0,1.0,-3.8879244327545166,0.9551750421524048,2.9327495098114014,0.0790490061044693,0.903314173221588,0.903314173221588,0.0,219.23243713378903,213.0,55658.69921875,0.0,4812.24560546875,1.0,281.5950012207031,285.11444091796875,296.2453918457031,299.88165283203125,293.1499938964844,293.1499938964844,281.54998779296875,36799.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936100602149963,1.0,0.0,0.0,3.7895760536193848,3.7896015644073486,9.582405482433387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.6025390625,0.0,1700.2803955078125,1895.4371337890625,0.0,3343.951416015625,0.935482382774353,1.0,0.0,3.0,1.0,0.0
