time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098280,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.893310546875,0.9990000128746032,0.7827929258346558,0.6333295702934265,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.9441671967506408,0.5840078592300415,0.5539698600769043,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931579589844,0.8680949807167053,0.4604112803936004,0.3240945935249328,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.89312744140625,0.858296811580658,0.4447786509990692,0.4240283966064453,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.892822265625,0.7435500621795654,0.2844623029232025,1.2972792387008667,284.89324951171875,284.95001220703125,299.447509765625,293.2068176269531,297.7813720703125,297.2386474609375,286.8941345214844,1.0,0.7195532321929932,0.3291857242584228,0.3291857242584228,1.0,1.0,-3.883026599884033,0.9527454972267152,2.930281162261963,0.0782514587044715,0.8848562836647034,0.8848562836647034,0.0,217.42559814453125,216.0,55437.1171875,0.0,4785.693359375,1.0,281.556884765625,285.1186218261719,296.2352600097656,299.8309326171875,293.1499938964844,293.1499938964844,281.8500061035156,38491.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896420419216156,1.0,0.0,0.0,3.7184672355651855,3.7184925079345694,9.22616493426176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.7060546875,0.0,1629.6749267578125,1895.4371337890625,0.0,3370.194580078125,0.9222354292869568,1.0,0.0,3.0,1.0,0.0
18098340,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058898925781,0.9990000128746032,0.7826918363571167,0.6314914226531982,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057373046875,0.946041226387024,0.5857086181640625,0.5552813410758972,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054626464844,0.8689717650413513,0.4607435762882232,0.3241296708583832,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.8592617511749268,0.4452483355998993,0.4242459833621979,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044860839844,0.7441251873970032,0.2845029830932617,1.2966938018798828,285.0057067871094,284.95001220703125,299.4580383300781,293.2042236328125,297.7840881347656,297.2395935058594,287.00750732421875,1.0,0.7193085551261902,0.328898012638092,0.328898012638092,1.0,1.0,-3.881973028182984,0.9514434933662416,2.930529356002808,0.0774612203240394,0.9604856967926024,0.9604856967926024,0.0,216.70001220703125,216.0,54392.0703125,0.0,4777.7880859375,1.0,281.8028259277344,285.2591857910156,296.1737976074219,299.6100158691406,293.1499938964844,293.1499938964844,281.8500061035156,34657.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902167081832886,1.0,0.0,0.0,3.752099275588989,3.752124071121216,9.39381322950794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.44287109375,0.0,1639.42626953125,1895.4371337890625,0.0,3312.234130859375,0.9285373091697692,1.0,0.0,3.0,1.0,0.0
18098400,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061340332031,0.9990000128746032,0.7828949689865112,0.6301154494285583,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061950683594,0.9479061961174012,0.5876128077507019,0.5570011138916016,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062866210937,0.8698992133140564,0.4612827003002167,0.324453741312027,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062866210937,0.8602426648139954,0.4458951354026794,0.4247909486293793,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065002441406,0.7447373867034912,0.2846950590610504,1.2972462177276611,285.0061950683594,284.95001220703125,299.468505859375,293.20166015625,297.788330078125,297.2425231933594,287.0054931640625,1.0,0.719464898109436,0.3286103010177612,0.3286103010177612,1.0,1.0,-3.8840932846069336,0.951055943965912,2.933037519454956,0.0770698264241218,0.9804031848907472,0.9804031848907472,0.0,216.3236083984375,219.0,54461.96875,0.0,4781.591796875,1.0,281.8428955078125,285.26190185546875,296.1762084960937,299.6463928222656,293.1499938964844,293.1499938964844,281.54998779296875,33771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887592613697052,1.0,0.0,0.0,3.808283090591431,3.808308362960816,9.677245316197514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.1806640625,0.0,1699.1011962890625,1895.4371337890625,0.0,3287.686767578125,0.939387321472168,1.0,0.0,3.0,1.0,0.0
18098460,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.9990000128746032,0.7822457551956177,0.6297864317893982,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.885498046875,0.9491074085235596,0.5890809297561646,0.5586135983467102,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858642578125,0.8702837824821472,0.4614151120185852,0.3247114717960357,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88592529296875,0.8607104420661926,0.4462093114852905,0.4252695739269256,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88702392578125,0.7449501156806946,0.2846846580505371,1.297742247581482,284.8855285644531,284.95001220703125,299.4789733886719,293.1990966796875,297.7899475097656,297.2417907714844,286.8834228515625,1.0,0.7199252247810364,0.3283951878547668,0.3283951878547668,1.0,1.0,-3.887122869491577,0.951166033744812,2.935956716537476,0.0769184604287147,0.8982435464859009,0.8982435464859009,0.0,216.3822021484375,219.0,55565.9375,0.0,4790.97802734375,1.0,281.59503173828125,285.1118469238281,296.2318420410156,299.8626403808594,293.1499938964844,293.1499938964844,281.54998779296875,37159.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939902782440186,1.0,0.0,0.0,3.785016059875488,3.785041570663452,9.55935888669046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.8134765625,0.0,1697.6290283203125,1895.4371337890625,0.0,3347.50341796875,0.9346821308135986,1.0,0.0,3.0,1.0,0.0
18098520,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8958435058594,0.9990000128746032,0.781029999256134,0.630914032459259,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.9492574334144592,0.5903621315956116,0.5598529577255249,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955993652344,0.8697534203529358,0.461348682641983,0.3247026801109314,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89556884765625,0.8603246808052063,0.4463535249233246,0.425452321767807,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951416015625,0.7444533705711365,0.2845379412174225,1.2973212003707886,284.8957214355469,284.95001220703125,299.4893493652344,293.196533203125,297.7901306152344,297.2391357421875,286.8970031738281,1.0,0.720547616481781,0.3281800746917724,0.3281800746917724,1.0,1.0,-3.889674186706543,0.9511632323265076,2.93851089477539,0.0764698460698127,0.8840386271476746,0.8840386271476746,0.0,216.9422607421875,222.0,55407.3125,0.0,4802.291015625,1.0,281.5569152832031,285.121337890625,296.2222595214844,299.81298828125,293.1499938964844,293.1499938964844,281.8500061035156,38569.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965420126914978,1.0,0.0,0.0,3.713199853897095,3.713224887847901,9.200044246426842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.0361328125,0.0,1624.1842041015625,1895.4371337890625,0.0,3371.32958984375,0.9212154150009156,1.0,0.0,3.0,1.0,0.0
18098580,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105895996094,0.9990000128746032,0.7803352475166321,0.6322463750839233,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01043701171875,0.9493955373764038,0.592104971408844,0.5612559914588928,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101318359375,0.8692209124565125,0.4617050588130951,0.3247947990894317,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01007080078125,0.8599206209182739,0.4468437135219574,0.4257433712482452,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091247558594,0.7439262866973877,0.2846043109893799,1.2971428632736206,285.0104064941406,284.95001220703125,299.49969482421875,293.1939697265625,297.793212890625,297.2402648925781,287.0122985839844,1.0,0.7213550209999084,0.3279649913311004,0.3279649913311004,1.0,1.0,-3.893206834793091,0.9514593482017516,2.9417474269866943,0.0756724849343299,0.9624717831611632,0.9624717831611632,0.0,217.6018218994141,222.0,54430.87890625,0.0,4817.208984375,1.0,281.8027648925781,285.2624816894531,296.1627502441406,299.5981750488281,293.1499938964844,293.1499938964844,281.8500061035156,34547.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903544545173645,1.0,0.0,0.0,3.751052141189575,3.7510769367218018,9.388571129420598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.1416015625,0.0,1637.360595703125,1895.4371337890625,0.0,3313.52197265625,0.9282434582710266,1.0,0.0,3.0,1.0,0.0
18098640,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121765136719,0.9990000128746032,0.7798066139221191,0.6332387924194336,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.9499593377113342,0.5940360426902771,0.5630418062210083,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122985839844,0.8690874576568604,0.4622547030448913,0.325155645608902,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122985839844,0.8598698973655701,0.4474982619285583,0.426335334777832,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01251220703125,0.7436984777450562,0.2847977578639984,1.2979161739349363,285.0122375488281,284.95001220703125,299.510009765625,293.1914367675781,297.7976989746094,297.24322509765625,287.0115966796875,1.0,0.7223886251449585,0.3277498781681061,0.3277498781681061,1.0,1.0,-3.89862322807312,0.9523084163665771,2.946314811706543,0.0747593119740486,0.9850929975509644,0.9850929975509644,0.0,218.2147674560547,210.0,54552.24609375,0.0,4837.46728515625,1.0,281.8428955078125,285.2655334472656,296.1669006347656,299.63983154296875,293.1499938964844,293.1499938964844,281.54998779296875,33609.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879100680351257,1.0,0.0,0.0,3.810510635375977,3.8105356693267822,9.688568525234589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.8994140625,0.0,1700.508056640625,1895.4371337890625,0.0,3290.657470703125,0.9398043155670166,1.0,0.0,3.0,1.0,0.0
18098700,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882751464844,0.9990000128746032,0.7786121368408203,0.6303267478942871,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88848876953125,0.9525457620620728,0.5954932570457458,0.5646269917488098,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.888916015625,0.8706383109092712,0.4623678028583526,0.3253842890262604,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88897705078125,0.8614691495895386,0.4477900564670563,0.4267717003822326,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902282714844,0.7448254227638245,0.2847535908222198,1.2981668710708618,284.8885192871094,284.95001220703125,299.520263671875,293.1889038085937,297.7992553710937,297.2425842285156,286.885986328125,1.0,0.7214965224266052,0.3275347650051117,0.3275347650051117,1.0,1.0,-3.898153305053711,0.95143860578537,2.9467148780822754,0.07383593916893,0.9026713967323304,0.9026713967323304,0.0,217.08827209472656,210.0,55665.08203125,0.0,4828.5341796875,1.0,281.59490966796875,285.1119079589844,296.2235107421875,299.8600769042969,293.1499938964844,293.1499938964844,281.54998779296875,36908.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945540189743042,1.0,0.0,0.0,3.7924749851226807,3.792500495910645,9.597071084499476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.59765625,0.0,1704.5953369140625,1895.4371337890625,0.0,3352.76904296875,0.936202883720398,1.0,0.0,3.0,1.0,0.0
18098760,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89276123046875,0.9990000128746032,0.777519702911377,0.6257551908493042,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927001953125,0.9557424187660216,0.5967297554016113,0.5657569766044617,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.892578125,0.872689962387085,0.4622541964054107,0.3252911567687988,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.892578125,0.8635927438735962,0.4478858709335327,0.42683807015419,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922424316406,0.7463589310646057,0.2845557928085327,1.2971563339233398,284.8927001953125,284.95001220703125,299.53045654296875,293.1863708496094,297.7990417480469,297.2398681640625,286.8935852050781,1.0,0.7197455763816833,0.3272724449634552,0.3272724449634552,1.0,1.0,-3.8927719593048096,0.948993444442749,2.9437785148620605,0.0725318044424057,0.8843552470207214,0.8843552470207214,0.0,215.10516357421875,228.0,55433.07421875,0.0,4799.28857421875,1.0,281.5568542480469,285.11688232421875,296.213623046875,299.8088684082031,293.1499938964844,293.1499938964844,281.8500061035156,38573.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972554802894592,1.0,0.0,0.0,3.7199225425720215,3.719947576522827,9.233387459062214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.10107421875,0.0,1631.98583984375,1895.4371337890625,0.0,3377.98779296875,0.9226272106170654,1.0,0.0,3.0,1.0,0.0
18098820,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082397460937,0.9990000128746032,0.777238130569458,0.6282094717025757,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080871582031,0.9552428722381592,0.598468005657196,0.5671481490135193,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077514648437,0.871613085269928,0.462599903345108,0.3253721296787262,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076904296875,0.8626570105552673,0.4483646750450134,0.4271132946014404,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066833496094,0.7453909516334534,0.2846190929412842,1.2969181537628174,285.0080261230469,284.95001220703125,299.5406188964844,293.183837890625,297.8018493652344,297.24078369140625,287.0101623535156,1.0,0.7214484214782715,0.3270101547241211,0.3270101547241211,1.0,1.0,-3.897497177124024,0.9494812488555908,2.9480159282684326,0.0713152736425399,0.962061643600464,0.962061643600464,0.0,216.21682739257807,228.0,54435.05078125,0.0,4820.82958984375,1.0,281.8028564453125,285.25982666015625,296.1525573730469,299.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,34644.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909818530082703,1.0,0.0,0.0,3.753988742828369,3.754013538360596,9.403276521879888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.70947265625,0.0,1641.5355224609375,1895.4371337890625,0.0,3319.388671875,0.9289955496788024,1.0,0.0,3.0,1.0,0.0
18098880,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135803222656,0.9990000128746032,0.7765544056892395,0.6339188814163208,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136108398437,0.9532586336135864,0.600428581237793,0.569014847278595,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136413574219,0.8693400621414185,0.4631688296794891,0.3257871866226196,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136413574219,0.8605229258537292,0.4490365386009216,0.4277774095535278,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137634277344,0.7434754967689514,0.2848366796970367,1.2980728149414062,285.0136108398437,284.95001220703125,299.5507507324219,293.18133544921875,297.8062744140625,297.24371337890625,287.0133361816406,1.0,0.7244515419006348,0.3267478346824646,0.3267478346824646,1.0,1.0,-3.909289836883545,0.9519940614700316,2.957295656204224,0.0708944201469421,0.9869600534439088,0.9869600534439088,0.0,218.9388122558593,231.0,54608.97265625,0.0,4874.322265625,1.0,281.8429260253906,285.2657165527344,296.15631103515625,299.6308288574219,293.1499938964844,293.1499938964844,281.54998779296875,33614.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884544968605042,1.0,0.0,0.0,3.81383228302002,3.813857555389404,9.705468073661905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.5107421875,0.0,1704.5416259765625,1895.4371337890625,0.0,3295.7509765625,0.9405884146690368,1.0,0.0,3.0,1.0,0.0
18098940,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944702148437,0.9990000128746032,0.7745054364204407,0.6380518078804016,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946533203125,0.9520531892776488,0.6019280552864075,0.5707365274429321,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8950500488281,0.867738664150238,0.4633160829544067,0.3261107802391052,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951110839844,0.8590551614761353,0.4493592381477356,0.4283400177955627,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89630126953125,0.7421141266822815,0.2848185002803802,1.2989342212677002,284.89471435546875,284.95001220703125,299.5608215332031,293.1788330078125,297.8079528808594,297.2431030273437,286.8924865722656,1.0,0.7264408469200134,0.3264855146408081,0.3264855146408081,1.0,1.0,-3.918457984924317,0.9537132382392884,2.9647445678710938,0.0711229890584945,0.9089872241020204,0.9089872241020204,0.0,221.0061492919922,231.0,55833.68359375,0.0,4915.7578125,1.0,281.5948486328125,285.1148376464844,296.21392822265625,299.8562316894531,293.1499938964844,293.1499938964844,281.54998779296875,36679.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951839208602905,1.0,0.0,0.0,3.800570487976074,3.800595998764038,9.63808702181268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.326171875,0.0,1712.51708984375,1895.4371337890625,0.0,3358.6513671875,0.9379841685295104,1.0,0.0,3.0,1.0,0.0
18099000,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017944335937,0.9990000128746032,0.7717902064323425,0.6425340175628662,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.9504052996635436,0.6032029986381531,0.5720351338386536,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.8657377362251282,0.4632347822189331,0.3261383175849914,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.8572328090667725,0.4494836926460266,0.4285665154457092,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9011535644531,0.7404348850250244,0.2846235632896423,1.2986232042312622,284.90167236328125,284.95001220703125,299.5708312988281,293.17633056640625,297.8080444335937,297.240478515625,286.9028625488281,1.0,0.7283025979995728,0.326223224401474,0.326223224401474,1.0,1.0,-3.9253509044647217,0.9547842144966124,2.970566749572754,0.0708969980478286,0.895097553730011,0.895097553730011,0.0,223.0799865722656,234.0,55770.65625,0.0,4950.52978515625,1.0,281.55682373046875,285.1195678710937,296.2062072753906,299.8155822753906,293.1499938964844,293.1499938964844,281.8500061035156,38067.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982450366020203,1.0,0.0,0.0,3.739731550216675,3.73975682258606,9.331986916549796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.61083984375,0.0,1651.1617431640625,1895.4371337890625,0.0,3387.2197265625,0.9267745018005372,1.0,0.0,3.0,1.0,0.0
18099060,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168762207031,0.9990000128746032,0.7696272730827332,0.646542489528656,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167236328125,0.9491015672683716,0.6049330234527588,0.5734664797782898,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163879394531,0.8640424013137817,0.4635666906833648,0.3262450993061065,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163269042969,0.85569167137146,0.4499445855617523,0.4288731217384338,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01531982421875,0.7389543652534485,0.284617930650711,1.2983626127243042,285.0166931152344,284.95001220703125,299.580810546875,293.1738586425781,297.8108215332031,297.241455078125,287.01873779296875,1.0,0.7300780415534973,0.3259291052818298,0.3259291052818298,1.0,1.0,-3.9320805072784415,0.9556956887245178,2.9763848781585693,0.0707252472639083,0.9756852984428406,0.9756852984428406,0.0,224.98797607421875,234.0,54821.09765625,0.0,4983.8115234375,1.0,281.80340576171875,285.2607116699219,296.1473693847656,299.6049194335937,293.1499938964844,293.1499938964844,281.8500061035156,34325.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925663828849792,1.0,0.0,0.0,3.780404806137085,3.780429601669312,9.536079801364394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.41650390625,0.0,1670.171142578125,1895.4371337890625,0.0,3334.19970703125,0.9346255660057068,1.0,0.0,3.0,1.0,0.0
18099120,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0193786621094,0.9990000128746032,0.7677216529846191,0.6496333479881287,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194091796875,0.9485310912132264,0.6068543791770935,0.575273871421814,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0195007324219,0.8630000948905945,0.4640975594520569,0.326614499092102,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0195007324219,0.8547501564025879,0.4505722820758819,0.4294706583023071,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01971435546875,0.7379626035690308,0.2847315073013305,1.29894757270813,285.0194396972656,284.95001220703125,299.5907287597656,293.17138671875,297.81494140625,297.2442321777344,287.018798828125,1.0,0.73186194896698,0.325635015964508,0.325635015964508,1.0,1.0,-3.939844131469727,0.9568895697593688,2.982954502105713,0.0707286968827247,1.0,1.0,0.0,226.6138610839844,237.0,54975.5390625,0.0,5018.46044921875,1.0,281.8431091308594,285.2640075683594,296.1511535644531,299.6490783691406,293.1499938964844,293.1499938964844,281.54998779296875,33436.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905385732650757,1.0,0.0,0.0,3.8421432971954346,3.8421688079833984,9.85009478426946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.703125,0.0,1737.4403076171875,1895.4371337890625,0.0,3315.24365234375,0.9468291401863098,1.0,0.0,3.0,1.0,0.0
18099180,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956298828125,0.9990000128746032,0.7649725675582886,0.6529285311698914,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8958740234375,0.947767972946167,0.608302891254425,0.5769410133361816,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963317871094,0.8618066906929016,0.4642051160335541,0.3269019722938537,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963623046875,0.8536725044250488,0.4508484601974487,0.4299781322479248,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976745605469,0.7368658781051636,0.2846148014068603,1.299294352531433,284.8959045410156,284.95001220703125,299.6006164550781,293.1689453125,297.8162841796875,297.24346923828125,286.8933410644531,1.0,0.7336024045944214,0.3253409266471863,0.3253409266471863,1.0,1.0,-3.9471960067749023,0.957966446876526,2.989229679107666,0.0705652683973312,0.921177327632904,0.921177327632904,0.0,228.2947235107422,237.0,56217.078125,0.0,5052.3359375,1.0,281.5941772460937,285.10858154296875,296.2073059082031,299.8739318847656,293.1499938964844,293.1499938964844,281.54998779296875,36392.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975250720977783,1.0,0.0,0.0,3.8335659503936768,3.83359169960022,9.806163916437072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.6142578125,0.0,1750.2291259765625,1895.4371337890625,0.0,3380.503662109375,0.9452858567237854,1.0,0.0,3.0,1.0,0.0
18099240,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988342285156,0.9990000128746032,0.7616894245147705,0.6570245623588562,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89874267578125,0.9463165402412416,0.6095147728919983,0.5781819820404053,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89862060546875,0.8600246906280518,0.464075356721878,0.3268963396549225,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985900878906,0.8520560264587402,0.4509188532829284,0.4301538467407226,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89825439453125,0.7353062629699707,0.2843221127986908,1.2985286712646484,284.89874267578125,284.95001220703125,299.6104736328125,293.16650390625,297.8160705566406,297.2406311035156,286.8998107910156,1.0,0.7352172136306763,0.3250468373298645,0.3250468373298645,1.0,1.0,-3.9529058933258057,0.9585811495780944,2.9943246841430664,0.0699547827243805,0.9040669798851012,0.9040669798851012,0.0,230.18621826171875,240.0,56149.90625,0.0,5082.6884765625,1.0,281.5565795898437,285.109619140625,296.1983947753906,299.83203125,293.1499938964844,293.1499938964844,281.25,37932.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90072363615036,1.0,0.0,0.0,3.775589227676392,3.775614738464356,9.511800840300566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.1865234375,0.0,1692.387939453125,1895.4371337890625,0.0,3410.32861328125,0.9346450567245485,1.0,0.0,3.0,1.0,0.0
18099300,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8276672363281,0.9990000128746032,0.7580966949462891,0.6611420512199402,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8275146484375,0.9448335766792296,0.6106407642364502,0.5793805122375488,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8272399902344,0.8582211136817932,0.4638597071170807,0.3268515765666961,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.82720947265625,0.8504166603088379,0.4509079158306122,0.4302767515182495,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.82672119140625,0.7336958050727844,0.2839413285255432,1.297425389289856,284.8274841308594,284.95001220703125,299.6202697753906,293.1640625,297.8147277832031,297.23638916015625,286.830322265625,1.0,0.7367475032806396,0.3247527182102203,0.3247527182102203,1.0,1.0,-3.9580719470977774,0.959047794342041,2.9990241527557373,0.0690207779407501,0.8256269693374634,0.8256269693374634,0.0,232.0483856201172,240.0,56728.328125,0.0,5111.244140625,1.0,281.2989807128906,285.014892578125,296.2152709960937,299.9570617675781,293.1499938964844,293.1499938964844,281.25,42524.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069794416427612,1.0,0.0,0.0,3.646138668060303,3.646163940429688,8.870736110111466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.748046875,0.0,1577.6409912109375,1895.4371337890625,0.0,3468.55078125,0.907249391078949,1.0,0.0,3.0,1.0,0.0
18099360,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88018798828125,0.9990000128746032,0.7546967267990112,0.6652756333351135,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800354003906,0.9433146715164183,0.6119348406791687,0.580524206161499,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797302246094,0.856395959854126,0.4637898802757263,0.326764315366745,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87969970703125,0.8487545251846313,0.4510088264942169,0.4303425848484039,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8789367675781,0.7320356369018555,0.2835986912250519,1.295983076095581,284.8800048828125,284.95001220703125,299.6300048828125,293.1616516113281,297.81414794921875,297.233154296875,286.8822326660156,1.0,0.7381934523582458,0.3244292438030243,0.3244292438030243,1.0,1.0,-3.962660551071167,0.9592562317848206,3.003404378890991,0.0678005367517471,0.829490065574646,0.829490065574646,0.0,233.88673400878903,243.0,56366.55078125,0.0,5137.92041015625,1.0,281.2581481933594,285.0648498535156,296.1816711425781,299.8488464355469,293.1499938964844,293.1499938964844,281.54998779296875,41322.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075648784637452,1.0,0.0,0.0,3.5349841117858887,3.535007953643799,8.338121801898524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.49853515625,0.0,1447.498779296875,1895.4371337890625,0.0,3473.9912109375,0.8842339515686035,1.0,0.0,3.0,1.0,0.0
18099420,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99383544921875,0.9990000128746032,0.7521182298660278,0.6686403751373291,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99371337890625,0.9424201250076294,0.6137356758117676,0.5820022225379944,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934997558594,0.8551061153411865,0.4641953110694885,0.3269038498401642,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99346923828125,0.8475801348686218,0.4515027999877929,0.4306560158729553,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927978515625,0.7307639718055725,0.2835138142108917,1.2952089309692385,284.9936828613281,284.95001220703125,299.63970947265625,293.15924072265625,297.8170166015625,297.2344970703125,286.99481201171875,1.0,0.7396462559700012,0.3241057693958282,0.3241057693958282,1.0,1.0,-3.968097686767578,0.959699273109436,3.008398532867432,0.0665986463427543,0.9028097987174988,0.9028097987174988,0.0,235.4725036621093,243.0,55466.5625,0.0,5165.587890625,1.0,281.4984436035156,285.20263671875,296.1176147460937,299.6195678710937,293.1499938964844,293.1499938964844,281.54998779296875,35417.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000117182731628,1.0,0.0,0.0,3.5715925693511963,3.571615695953369,8.511715350323357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.67578125,0.0,1443.41162109375,1895.4371337890625,0.0,3403.693359375,0.8889896869659424,1.0,0.0,3.0,1.0,0.0
18099480,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947814941406,0.9990000128746032,0.7497585415840149,0.6711819767951965,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99481201171875,0.9421356916427612,0.6156535744667053,0.5838308930397034,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.994873046875,0.8543453812599182,0.4647381901741028,0.3272958993911743,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.994873046875,0.8468902707099915,0.4521166384220123,0.4312538802623749,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949951171875,0.729911744594574,0.2835435569286346,1.2953954935073853,284.99481201171875,284.95001220703125,299.6493530273437,293.1568603515625,297.8208923339844,297.2372131347656,286.9944152832031,1.0,0.7411627173423767,0.3237822651863098,0.3237822651863098,1.0,1.0,-3.974772691726685,0.9604883790016174,3.014284372329712,0.0655971840023994,0.9187858700752258,0.9187858700752258,0.0,236.84735107421875,246.0,55564.453125,0.0,5195.755859375,1.0,281.54150390625,285.2066955566406,296.1225280761719,299.6569519042969,293.1499938964844,293.1499938964844,281.25,34221.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966030478477478,1.0,0.0,0.0,3.6237616539001465,3.6237850189208975,8.762187349020678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.7373046875,0.0,1490.9583740234375,1895.4371337890625,0.0,3371.899658203125,0.8982688188552856,1.0,0.0,3.0,1.0,0.0
18099540,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.891845703125,0.9990000128746032,0.7467062473297119,0.6725870370864868,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89190673828125,0.9411180019378662,0.6171196103096008,0.5855096578598022,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89208984375,0.8530214428901672,0.4648774862289428,0.3276025354862213,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89208984375,0.8456669449806213,0.4523998200893402,0.4317646026611328,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926696777344,0.7286418080329895,0.2833727598190307,1.295472264289856,284.8919372558594,284.95001220703125,299.6589660644531,293.15447998046875,297.8218078613281,297.2361145019531,286.8916015625,1.0,0.742579460144043,0.3234587907791137,0.3234587907791137,1.0,1.0,-3.979574680328369,0.9607312083244324,3.018843412399292,0.0647022798657417,0.8470114469528198,0.8470114469528198,0.0,238.6293334960937,246.0,56494.0625,0.0,5222.8955078125,1.0,281.29931640625,285.07720947265625,296.1790466308594,299.8685302734375,293.1499938964844,293.1499938964844,281.25,38214.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022120237350464,1.0,0.0,0.0,3.578684568405152,3.578708410263061,8.54555253226863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.4990234375,0.0,1471.51171875,1895.4371337890625,0.0,3424.19482421875,0.8891823291778564,1.0,0.0,3.0,1.0,0.0
18099600,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100646972656,0.9959374070167542,0.7438032627105713,0.6703673601150513,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100036621094,0.9383748769760132,0.6184271574020386,0.5868551135063171,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098815917969,0.8503554463386536,0.4648509919643402,0.3276815414428711,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098815917969,0.8431650400161743,0.4525378346443176,0.4320252537727356,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095764160156,0.7262994647026062,0.2830813825130462,1.2948086261749268,284.9100036621094,284.95001220703125,299.66851806640625,293.1521301269531,297.8214111328125,297.2334899902344,286.9108581542969,1.0,0.7435822486877441,0.3231353163719177,0.3231353163719177,1.0,1.0,-3.978245735168457,0.9592105150222778,3.0190351009368896,0.0637796595692634,0.8426397442817688,0.8426397442817688,0.0,241.2907257080078,249.0,56272.91015625,0.0,5236.69580078125,1.0,281.2584228515625,285.0931091308594,296.1711120605469,299.81719970703125,293.1499938964844,293.1499938964844,281.54998779296875,38789.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904149055480957,1.0,0.0,0.0,3.5060484409332275,3.5060715675354004,8.202176786653581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.1884765625,0.0,1398.881103515625,1895.4371337890625,0.0,3442.227783203125,0.8754675984382629,1.0,0.0,3.0,1.0,0.0
18099660,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076904296875,0.9932004809379578,0.7420030832290649,0.6683422923088074,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0075988769531,0.9364188313484192,0.6201347708702087,0.588324785232544,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074462890625,0.8483160138130188,0.4651758372783661,0.3278301954269409,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074462890625,0.8412586450576782,0.4529688358306885,0.4323568344116211,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.7244291305541992,0.2829900979995727,1.2942817211151123,285.0075988769531,284.95001220703125,299.67803955078125,293.1498107910156,297.8238525390625,297.2345275878906,287.0082092285156,1.0,0.7444617748260498,0.322851151227951,0.322851151227951,1.0,1.0,-3.977410554885864,0.9579604864120485,3.0194499492645264,0.0629930645227432,0.9120206236839294,0.9120206236839294,0.0,243.46847534179688,249.0,55388.98828125,0.0,5249.04052734375,1.0,281.4979553222656,285.2159118652344,296.11578369140625,299.6092529296875,293.1499938964844,293.1499938964844,281.54998779296875,34257.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978970050811768,1.0,0.0,0.0,3.5542633533477783,3.554286003112793,8.429318540947861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.97412109375,0.0,1416.54296875,1895.4371337890625,0.0,3383.973388671875,0.8839873671531677,1.0,0.0,3.0,1.0,0.0
18099720,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.999755859375,0.9913807511329652,0.7404963374137878,0.6670177578926086,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.9356544017791748,0.6219561696052551,0.5900808572769165,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9999389648437,0.8472126722335815,0.4656132459640503,0.3281690776348114,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9999694824219,0.840242862701416,0.4535045921802521,0.4329042136669159,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.7233240008354187,0.2830151617527008,1.2945178747177124,284.9998474121094,284.95001220703125,299.6875,293.1474914550781,297.82733154296875,297.2368469238281,286.9989318847656,1.0,0.74542236328125,0.3225669860839844,0.3225669860839844,1.0,1.0,-3.979279041290283,0.9574883580207824,3.021790742874145,0.0624177642166614,0.925258219242096,0.925258219242096,0.0,245.0226593017578,252.0,55497.07421875,0.0,5265.4970703125,1.0,281.5413513183594,285.2115783691406,296.1213684082031,299.6517028808594,293.1499938964844,293.1499938964844,281.25,33527.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953716158866882,1.0,0.0,0.0,3.615376472473145,3.615399837493897,8.721684139345598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.9951171875,0.0,1476.6630859375,1895.4371337890625,0.0,3360.40380859375,0.8957713842391968,1.0,0.0,3.0,1.0,0.0
18099780,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899841308594,0.9892575740814208,0.7382740378379822,0.6654808521270752,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900756835937,0.9345443844795228,0.6233298182487488,0.5916755199432373,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902893066406,0.8458476066589355,0.4656481444835663,0.3284054398536682,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89031982421875,0.8389875292778015,0.4537076652050018,0.433344691991806,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910522460937,0.7220391035079956,0.2828457355499267,1.294606328010559,284.8901062011719,284.95001220703125,299.6969299316406,293.1451721191406,297.8278503417969,297.2353515625,286.88934326171875,1.0,0.746320903301239,0.3222828209400177,0.3222828209400177,1.0,1.0,-3.980278730392456,0.9567632079124452,3.023515462875366,0.0619267970323562,0.8494419455528259,0.8494419455528259,0.0,246.74832153320312,252.0,56427.734375,0.0,5280.38525390625,1.0,281.2994384765625,285.0758056640625,296.1762084960937,299.8630065917969,293.1499938964844,293.1499938964844,281.25,37770.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015491008758544,1.0,0.0,0.0,3.57663893699646,3.576662540435791,8.535786264474154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.5791015625,0.0,1466.05517578125,1895.4371337890625,0.0,3418.020263671875,0.8883092999458313,1.0,0.0,3.0,1.0,0.0
18099840,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90692138671875,0.9864512085914612,0.7359672784805298,0.6634539365768433,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068603515625,0.9326491951942444,0.624573290348053,0.5929219126701355,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90673828125,0.8438724875450134,0.4655452966690063,0.3284032344818115,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90673828125,0.8371604084968567,0.4537856578826904,0.4335145652294159,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064025878906,0.7202500104904175,0.2825733721256256,1.2938748598098757,284.9068603515625,284.95001220703125,299.706298828125,293.1429138183594,297.8273010253906,297.2325439453125,286.90777587890625,1.0,0.7470295429229736,0.321998655796051,0.321998655796051,1.0,1.0,-3.978663682937622,0.9552975296974182,3.0233662128448486,0.0611774437129497,0.8431344032287598,0.8431344032287598,0.0,248.8056182861328,255.0,56201.41796875,0.0,5289.30126953125,1.0,281.2584533691406,285.0909423828125,296.16607666015625,299.8089904785156,293.1499938964844,293.1499938964844,281.54998779296875,38655.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903796374797821,1.0,0.0,0.0,3.503602743148804,3.503625869750977,8.190737617042032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.74365234375,0.0,1395.3856201171875,1895.4371337890625,0.0,3438.94580078125,0.8747851252555847,1.0,0.0,3.0,1.0,0.0
18099900,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.9841588735580444,0.7344595789909363,0.6617929339408875,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047302246094,0.9314215779304504,0.6262516379356384,0.5943282842636108,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00457763671875,0.8424079418182373,0.4658245742321014,0.3284952342510223,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045471191406,0.8358137607574463,0.4541800320148468,0.4337811172008514,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039978027344,0.7188480496406555,0.2825086414813995,1.293357491493225,285.00469970703125,284.95001220703125,299.71563720703125,293.140625,297.8296813964844,297.2335510253906,287.00537109375,1.0,0.7477342486381531,0.3217144906520843,0.3217144906520843,1.0,1.0,-3.978158712387085,0.9541557431221008,3.024003028869629,0.0602777637541294,0.9116654992103576,0.9116654992103576,0.0,250.4715270996093,255.0,55320.84375,0.0,5299.06005859375,1.0,281.4978942871094,285.21392822265625,296.1090087890625,299.5990600585937,293.1499938964844,293.1499938964844,281.54998779296875,34222.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976864814758301,1.0,0.0,0.0,3.551659107208252,3.5516817569732666,8.416971013502916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.81640625,0.0,1413.547607421875,1895.4371337890625,0.0,3382.00927734375,0.8833613395690918,1.0,0.0,3.0,1.0,0.0
18099960,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.9825957417488098,0.7331043481826782,0.6606486439704895,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.931094527244568,0.628059983253479,0.5960525870323181,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99761962890625,0.841642439365387,0.4662336707115173,0.3287994861602783,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.99761962890625,0.835126519203186,0.4546920359134674,0.4342879056930542,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978942871094,0.7180302739143372,0.2825579345226288,1.293648600578308,284.9974975585937,284.95001220703125,299.72491455078125,293.1383972167969,297.83331298828125,297.2359313964844,286.99664306640625,1.0,0.74857097864151,0.3215007185935974,0.3215007185935974,1.0,1.0,-3.980180978775024,0.95396488904953,3.0262160301208496,0.0596913211047649,0.9243974089622498,0.9243974089622498,0.0,251.70263671875,258.0,55430.69921875,0.0,5313.82861328125,1.0,281.5413818359375,285.2100524902344,296.1134948730469,299.64013671875,293.1499938964844,293.1499938964844,281.25,33527.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952239155769348,1.0,0.0,0.0,3.6124846935272217,3.6125080585479736,8.707737606528099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.93359375,0.0,1473.517333984375,1895.4371337890625,0.0,3359.02490234375,0.8951141238212585,1.0,0.0,3.0,1.0,0.0
18100020,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8884582519531,0.9805782437324524,0.7309802770614624,0.6592130064964294,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.9302972555160522,0.629425048828125,0.5976296067237854,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.8405296206474304,0.4662505984306335,0.3290141522884369,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.8341130018234253,0.4548788368701935,0.4347019493579864,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88946533203125,0.7169439792633057,0.2824094593524933,1.293800711631775,284.8885498046875,284.95001220703125,299.734130859375,293.1361694335937,297.833984375,297.2345275878906,286.88787841796875,1.0,0.7493860721588135,0.3212869167327881,0.3212869167327881,1.0,1.0,-3.9812991619110094,0.9535323977470398,3.027766704559326,0.0590698793530464,0.8484429717063904,0.8484429717063904,0.0,253.20741271972656,258.0,56359.609375,0.0,5327.6005859375,1.0,281.29949951171875,285.0750732421875,296.1678466796875,299.8505554199219,293.1499938964844,293.1499938964844,281.25,37801.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90143483877182,1.0,0.0,0.0,3.5729739665985107,3.572997570037842,8.51830122883257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.708984375,0.0,1462.34619140625,1895.4371337890625,0.0,3416.955810546875,0.8875081539154053,1.0,0.0,3.0,1.0,0.0
18100080,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90606689453125,0.9777675867080688,0.7287462949752808,0.6572573781013489,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060363769531,0.9286555051803588,0.6306649446487427,0.5988647937774658,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058837890625,0.8387726545333862,0.4661372601985931,0.3289984166622162,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058837890625,0.8324903249740601,0.4549463987350464,0.4348542094230652,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9055480957031,0.7152952551841736,0.2821554839611053,1.2931331396102903,284.906005859375,284.95001220703125,299.74334716796875,293.13397216796875,297.8335876464844,297.2318115234375,286.9069519042969,1.0,0.7500403523445129,0.3210731446743011,0.3210731446743011,1.0,1.0,-3.97979474067688,0.9523605704307556,3.0274341106414795,0.0581418015062809,0.8422214388847351,0.8422214388847351,0.0,255.1102752685547,261.0,56134.42578125,0.0,5335.796875,1.0,281.25848388671875,285.0908508300781,296.157470703125,299.7961730957031,293.1499938964844,293.1499938964844,281.54998779296875,38677.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903694748878479,1.0,0.0,0.0,3.4994914531707764,3.499514579772949,8.171526815203833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.0302734375,0.0,1391.283203125,1895.4371337890625,0.0,3438.000244140625,0.8738951086997986,1.0,0.0,3.0,1.0,0.0
