time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100140,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041198730469,0.9754577875137328,0.7272897362709045,0.6556481122970581,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0040588378906,0.9276039600372314,0.6323450207710266,0.6002668738365173,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038757324219,0.8374596238136292,0.4664098620414734,0.329082190990448,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038757324219,0.8312844038009644,0.4553338885307312,0.4351094663143158,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033264160156,0.7139847278594971,0.2821060419082641,1.2926758527755735,285.0040283203125,284.95001220703125,299.7524719238281,293.1317749023437,297.836181640625,297.23291015625,287.00469970703125,1.0,0.7507106065750122,0.3208593428134918,0.3208593428134918,1.0,1.0,-3.979394435882568,0.9515085816383362,3.027885913848877,0.0571067221462726,0.9106248021125792,0.9106248021125792,0.0,256.6697692871094,261.0,55258.78125,0.0,5345.15869140625,1.0,281.4977722167969,285.2138671875,296.10028076171875,299.5863647460937,293.1499938964844,293.1499938964844,281.54998779296875,34226.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975882530212402,1.0,0.0,0.0,3.5476059913635254,3.54762864112854,8.39777158034849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.84423828125,0.0,1409.3115234375,1895.4371337890625,0.0,3381.0927734375,0.8824622631072998,1.0,0.0,3.0,1.0,0.0
18100200,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969177246094,0.9738878011703492,0.7259770631790161,0.6545423865318298,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969787597656,0.9273887276649476,0.634154736995697,0.6019907593727112,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971008300781,0.836789071559906,0.4668136239051819,0.3293807506561279,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971008300781,0.8306856155395508,0.4558402001857757,0.4356083273887634,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.7132302522659302,0.2821677625179291,1.2930183410644531,284.9969787597656,284.95001220703125,299.7615661621094,293.1296081542969,297.8398132324219,297.2353820800781,286.9961242675781,1.0,0.7515255212783813,0.3206455707550049,0.3206455707550049,1.0,1.0,-3.9815075397491455,0.951367437839508,3.030139923095703,0.0562688894569873,0.9232702851295472,0.9232702851295472,0.0,257.82977294921875,264.0,55370.72265625,0.0,5359.7578125,1.0,281.54132080078125,285.2101135253906,296.1048278808594,299.6275329589844,293.1499938964844,293.1499938964844,281.25,33529.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951294422149658,1.0,0.0,0.0,3.608431339263916,3.608454465866089,8.688207344675902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.1337890625,0.0,1469.14013671875,1895.4371337890625,0.0,3358.142822265625,0.8942074179649353,1.0,0.0,3.0,1.0,0.0
18100260,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883972167969,0.9718324542045592,0.7238999605178833,0.6531438231468201,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8884582519531,0.9267021417617798,0.6355168223381042,0.6035652160644531,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.888671875,0.8357749581336975,0.466825932264328,0.3295906186103821,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.888671875,0.8297623991966248,0.4560214877128601,0.4360153079032898,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.889404296875,0.7121939659118652,0.282030314207077,1.2932140827178955,284.88848876953125,284.95001220703125,299.7706298828125,293.1274719238281,297.8404541015625,297.2340087890625,286.8878479003906,1.0,0.7523276805877686,0.3204171359539032,0.3204171359539032,1.0,1.0,-3.9827051162719727,0.9509128332138062,3.031792163848877,0.0554794929921627,0.8475150465965271,0.8475150465965271,0.0,259.2862548828125,264.0,56297.58203125,0.0,5373.47119140625,1.0,281.2995910644531,285.0756225585937,296.15924072265625,299.8379211425781,293.1499938964844,293.1499938964844,281.25,37817.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013463258743286,1.0,0.0,0.0,3.5685460567474365,3.5685694217681885,8.497200951751438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.482421875,0.0,1457.713134765625,1895.4371337890625,0.0,3416.131103515625,0.8865330219268799,1.0,0.0,3.0,1.0,0.0
18100320,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062194824219,0.9689528346061708,0.721712052822113,0.6512287259101868,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061584472656,0.9251934289932252,0.6367536783218384,0.6047954559326172,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060363769531,0.8341380953788757,0.4667091071605682,0.3295709192752838,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8282474279403687,0.4560844302177429,0.4361612200736999,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056701660156,0.7105819582939148,0.2817868590354919,1.2925876379013062,284.9061279296875,284.95001220703125,299.7796325683594,293.1253662109375,297.84002685546875,297.2313232421875,286.9070739746094,1.0,0.7529757022857666,0.3201886713504791,0.3201886713504791,1.0,1.0,-3.981280565261841,0.9497123956680298,3.031568050384521,0.0545178577303886,0.841457188129425,0.841457188129425,0.0,261.1542663574219,267.0,56074.48046875,0.0,5381.67041015625,1.0,281.2585144042969,285.091552734375,296.1489562988281,299.78375244140625,293.1499938964844,293.1499938964844,281.54998779296875,38676.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036131501197816,1.0,0.0,0.0,3.495145797729492,3.495168924331665,8.15124394648592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.10791015625,0.0,1386.791015625,1895.4371337890625,0.0,3437.240478515625,0.8729358315467834,1.0,0.0,3.0,1.0,0.0
18100380,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0040588378906,0.9665955901145936,0.7202908992767334,0.6496542692184448,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039978027344,0.924245834350586,0.6384325623512268,0.6061939597129822,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038452148437,0.8329173922538757,0.4669776260852813,0.3296510875225067,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038146972656,0.8271242380142212,0.4564672112464905,0.4364107549190521,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032653808594,0.7092968821525574,0.281745970249176,1.2921669483184814,285.00396728515625,284.95001220703125,299.78857421875,293.123291015625,297.842529296875,297.23248291015625,287.004638671875,1.0,0.7536435723304749,0.3199602365493774,0.3199602365493774,1.0,1.0,-3.9809510707855225,0.9488251209259032,3.032125949859619,0.0535426586866378,0.9097487330436708,0.9097487330436708,0.0,262.6914978027344,267.0,55203.0078125,0.0,5391.10498046875,1.0,281.4976806640625,285.2142944335937,296.0918273925781,299.57427978515625,293.1499938964844,293.1499938964844,281.54998779296875,34217.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975117802619934,1.0,0.0,0.0,3.5435287952423096,3.543551445007324,8.378480060855509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.576171875,0.0,1404.9627685546875,1895.4371337890625,0.0,3380.379638671875,0.8815457820892334,1.0,0.0,3.0,1.0,0.0
18100440,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.996826171875,0.96500164270401,0.7190111875534058,0.6485766768455505,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.9240946173667908,0.6402394771575928,0.6079151034355164,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970092773437,0.8323048949241638,0.467376172542572,0.3299456536769867,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970092773437,0.8265780210494995,0.456967830657959,0.436903715133667,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.7085646390914917,0.2818141579627991,1.292537808418274,284.99688720703125,284.95001220703125,299.7974853515625,293.1212158203125,297.8460998535156,297.2349853515625,286.9960327148437,1.0,0.7544577121734619,0.3197317719459533,0.3197317719459533,1.0,1.0,-3.9831173419952393,0.948640763759613,3.034476518630981,0.0528028197586536,0.9223406314849854,0.9223406314849854,0.0,263.8396911621094,270.0,55316.6015625,0.0,5405.82373046875,1.0,281.541259765625,285.2104797363281,296.0964660644531,299.6156005859375,293.1499938964844,293.1499938964844,281.25,33522.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895055890083313,1.0,0.0,0.0,3.604500532150269,3.6045236587524414,8.669288718010648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.095703125,0.0,1464.8297119140625,1895.4371337890625,0.0,3357.4560546875,0.8933200240135193,1.0,0.0,3.0,1.0,0.0
18100500,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.9629047513008118,0.7169747352600098,0.6472092866897583,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.9234809279441832,0.641593873500824,0.6094837784767151,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888244628906,0.8313570618629456,0.4673826694488525,0.3301510810852051,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.8257133364677429,0.4571423530578613,0.4373040497303009,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895568847656,0.7075430750846863,0.2816823124885559,1.2927563190460205,284.888671875,284.95001220703125,299.8063659667969,293.1191711425781,297.8466796875,297.233642578125,286.8880310058594,1.0,0.7552601099014282,0.3195033371448517,0.3195033371448517,1.0,1.0,-3.9843599796295166,0.9481893181800842,3.036170482635498,0.0521549992263317,0.8467662930488586,0.8467662930488586,0.0,265.2889709472656,270.0,56242.5703125,0.0,5419.650390625,1.0,281.2996826171875,285.0762939453125,296.1509704589844,299.8260498046875,293.1499938964844,293.1499938964844,281.25,37819.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012799263000488,1.0,0.0,0.0,3.564486265182495,3.564509868621826,8.477878168378084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.0888671875,0.0,1453.3912353515625,1895.4371337890625,0.0,3415.51220703125,0.8856309652328491,1.0,0.0,3.0,1.0,0.0
18100560,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.906494140625,0.9599625468254088,0.714828610420227,0.6453308463096619,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064636230469,0.9220688939094543,0.6428225040435791,0.6107053160667419,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90631103515625,0.8298044800758362,0.4672602117061615,0.330126941204071,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90631103515625,0.8242710828781128,0.4571985304355621,0.4374429285526275,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059753417969,0.7059516310691833,0.2814442217350006,1.292151689529419,284.90643310546875,284.95001220703125,299.815185546875,293.1171569824219,297.8462219238281,297.23095703125,286.9073486328125,1.0,0.75590980052948,0.319288045167923,0.319288045167923,1.0,1.0,-3.9829819202423096,0.947041630744934,3.035940170288086,0.0513547621667385,0.8408731818199158,0.8408731818199158,0.0,267.1508178710937,273.0,56022.26171875,0.0,5427.94287109375,1.0,281.2585144042969,285.09228515625,296.14080810546875,299.7721862792969,293.1499938964844,293.1499938964844,281.54998779296875,38665.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035568833351136,1.0,0.0,0.0,3.491279602050781,3.491302728652954,8.133221172101912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.970703125,0.0,1382.7294921875,1895.4371337890625,0.0,3436.716796875,0.8720828890800476,1.0,0.0,3.0,1.0,0.0
18100620,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00408935546875,0.9575603008270264,0.7134408354759216,0.6437892317771912,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0040283203125,0.9211910367012024,0.6444956064224243,0.6120964884757996,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038757324219,0.828644871711731,0.4675223529338836,0.330202579498291,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038452148437,0.8232000470161438,0.4575743079185486,0.437685489654541,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032958984375,0.7046993970870972,0.2814073860645294,1.2917499542236328,285.0039978027344,284.95001220703125,299.8239440917969,293.1151733398437,297.84869384765625,297.2320861816406,287.004638671875,1.0,0.7565796971321106,0.3190727531909942,0.3190727531909942,1.0,1.0,-3.982692241668701,0.9462085962295532,3.036483764648437,0.0505105890333652,0.9090330600738524,0.9090330600738524,0.0,268.68511962890625,273.0,55154.5,0.0,5437.48486328125,1.0,281.4975891113281,285.2147216796875,296.08380126953125,299.56304931640625,293.1499938964844,293.1499938964844,281.54998779296875,34206.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974621295928955,1.0,0.0,0.0,3.539947509765625,3.53997015953064,8.361552659152949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.08740234375,0.0,1401.1248779296875,1895.4371337890625,0.0,3379.916015625,0.8807379007339478,1.0,0.0,3.0,1.0,0.0
18100680,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.996826171875,0.9559406638145448,0.7121938467025757,0.6427397131919861,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9968566894531,0.9210746884346008,0.6462958455085754,0.6138116717338562,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969787597656,0.8280667662620544,0.4679138660430908,0.3304923176765442,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969787597656,0.8226834535598755,0.4580675363540649,0.4381715059280395,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972839355469,0.7039975523948669,0.2814784646034241,1.2921351194381714,284.99688720703125,284.95001220703125,299.8326721191406,293.1131896972656,297.85223388671875,297.2345886230469,286.9960327148437,1.0,0.7573952078819275,0.3188574910163879,0.3188574910163879,1.0,1.0,-3.9848883152008057,0.9460749626159668,3.038813352584839,0.0498749837279319,0.9215915203094482,0.9215915203094482,0.0,269.8338623046875,276.0,55270.0234375,0.0,5452.3330078125,1.0,281.5412292480469,285.2108154296875,296.0885009765625,299.60455322265625,293.1499938964844,293.1499938964844,281.25,33512.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950104117393494,1.0,0.0,0.0,3.6011080741882324,3.6011312007904053,8.652978067402728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.994140625,0.0,1461.091796875,1895.4371337890625,0.0,3357.03125,0.8925516605377197,1.0,0.0,3.0,1.0,0.0
18100740,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.9538110494613647,0.7101984620094299,0.6414041519165039,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887939453125,0.9205107688903807,0.6476394534111023,0.6153720617294312,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890075683594,0.8271636366844177,0.4679135680198669,0.3306927680969238,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.8218563795089722,0.4582341015338897,0.4385644197463989,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.7030187249183655,0.2813495695590973,1.2923654317855835,284.88885498046875,284.95001220703125,299.84136962890625,293.1112670898437,297.852783203125,297.23321533203125,286.88824462890625,1.0,0.7581988573074341,0.3186421990394592,0.3186421990394592,1.0,1.0,-3.986158847808838,0.9456747174263,3.0404839515686035,0.0493192635476589,0.8461724519729614,0.8461724519729614,0.0,271.28350830078125,276.0,56195.84765625,0.0,5466.27099609375,1.0,281.2997741699219,285.07684326171875,296.1431579589844,299.81512451171875,293.1499938964844,293.1499938964844,281.25,37817.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012426733970642,1.0,0.0,0.0,3.5610616207122803,3.561085224151612,8.461595939479594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.626953125,0.0,1449.722412109375,1895.4371337890625,0.0,3415.16552734375,0.8848673105239868,1.0,0.0,3.0,1.0,0.0
18100800,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066467285156,0.9508304595947266,0.708095371723175,0.6395633816719055,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066162109375,0.9191784262657166,0.6488571166992188,0.616582453250885,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064636230469,0.8256747126579285,0.4677851498126983,0.3306640684604645,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064636230469,0.8204663395881653,0.4582826495170593,0.4386955797672272,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061279296875,0.7014868259429932,0.2811149954795837,1.2917739152908323,284.9065856933594,284.95001220703125,299.8500061035156,293.1093444824219,297.8522644042969,297.23052978515625,286.90753173828125,1.0,0.7588503956794739,0.3184269070625305,0.3184269070625305,1.0,1.0,-3.984813690185547,0.944538116455078,3.0402755737304688,0.0485709905624389,0.8403331637382507,0.8403331637382507,0.0,273.1437072753906,279.0,55977.41015625,0.0,5474.6455078125,1.0,281.2585754394531,285.0927734375,296.1330871582031,299.7615051269531,293.1499938964844,293.1499938964844,281.54998779296875,38660.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90352863073349,1.0,0.0,0.0,3.4880502223968506,3.4880731105804443,8.11818154033972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.482421875,0.0,1379.367431640625,1895.4371337890625,0.0,3436.45361328125,0.8713556528091431,1.0,0.0,3.0,1.0,0.0
18100860,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.999755859375,0.9467564225196838,0.7055717706680298,0.6375423669815063,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997253417969,0.916676938533783,0.6493051648139954,0.6174060702323914,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996032714844,0.8232465982437134,0.4668190777301788,0.3303191065788269,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996032714844,0.8181018233299255,0.45741006731987,0.4383610486984253,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99920654296875,0.6987864375114441,0.279796153306961,1.288596510887146,284.99969482421875,284.95001220703125,299.8586120605469,293.10748291015625,297.8452453613281,297.2195739746094,286.9998474121094,1.0,0.7591720819473267,0.3182268440723419,0.3182268440723419,1.0,1.0,-3.978750228881836,0.9421139359474182,3.0366363525390625,0.0478171110153198,0.9050772786140442,0.9050772786140442,0.0,275.7261962890625,279.0,55026.4921875,0.0,5472.80517578125,1.0,281.4974975585937,285.2120361328125,296.0759582519531,299.5507202148437,293.1499938964844,293.1499938964844,281.54998779296875,34318.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974112868309021,1.0,0.0,0.0,3.534687042236328,3.5347096920013428,8.336720611623605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.99658203125,0.0,1396.438720703125,1895.4371337890625,0.0,3379.441650390625,0.8795725107192993,1.0,0.0,3.0,1.0,0.0
18100920,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871520996094,0.942945659160614,0.7035366892814636,0.6357465982437134,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871826171875,0.9143854975700378,0.6501756310462952,0.618224561214447,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98736572265625,0.8209306001663208,0.4662895202636719,0.3299444913864136,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98736572265625,0.8157956600189209,0.4569315016269684,0.4379130601882934,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877319335937,0.6959962248802185,0.2788129150867462,1.2842562198638916,284.9872436523437,284.95001220703125,299.8671569824219,293.1056823730469,297.8417358398437,297.21319580078125,286.986083984375,1.0,0.7592776417732239,0.3180268108844757,0.3180268108844757,1.0,1.0,-3.9713544845581055,0.939328134059906,3.0320262908935547,0.0467271991074085,0.9116346836090088,0.9116346836090088,0.0,278.0838317871094,282.0,54988.95703125,0.0,5465.21435546875,1.0,281.54119873046875,285.20611572265625,296.0790710449219,299.5834655761719,293.1499938964844,293.1499938964844,281.25,33881.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946921229362488,1.0,0.0,0.0,3.5873448848724365,3.5873680114746094,8.586962962908729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.9814453125,0.0,1448.990966796875,1895.4371337890625,0.0,3354.05908203125,0.8896591067314148,1.0,0.0,3.0,1.0,0.0
18100980,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798217773437,0.9395008087158204,0.701014518737793,0.6338682770729065,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798522949219,0.912563979625702,0.6508225798606873,0.6190672516822815,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800048828125,0.8189727067947388,0.4656184315681457,0.3296243548393249,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800354003906,0.8138467669487,0.4563614428043365,0.4375460147857666,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.880615234375,0.6936224102973938,0.2778509259223938,1.2804614305496216,284.8798828125,284.95001220703125,299.875732421875,293.1039733886719,297.8374938964844,297.2059020996094,286.879638671875,1.0,0.7593173980712891,0.3178267478942871,0.3178267478942871,1.0,1.0,-3.9647161960601807,0.93675297498703,3.027963399887085,0.0457970090210437,0.833309531211853,0.833309531211853,0.0,280.0899963378906,282.0,55722.2265625,0.0,5457.6591796875,1.0,281.30029296875,285.07672119140625,296.13140869140625,299.7807006835937,293.1499938964844,293.1499938964844,281.25,38607.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900353193283081,1.0,0.0,0.0,3.530368566513061,3.530391931533813,8.316362141158606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.587890625,0.0,1422.971435546875,1895.4371337890625,0.0,3406.87646484375,0.8785200715065002,1.0,0.0,3.0,1.0,0.0
18101040,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010925292969,0.935875654220581,0.6985732316970825,0.6316654682159424,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90106201171875,0.910693347454071,0.6515272259712219,0.6197323799133301,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009094238281,0.8169551491737366,0.4650103449821472,0.3292117118835449,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009094238281,0.8118497133255005,0.4558572173118591,0.4370917081832886,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.6912665963172913,0.2769655883312225,1.2766422033309937,284.9010314941406,284.95001220703125,299.8842468261719,293.102294921875,297.833984375,297.1995544433594,286.9019775390625,1.0,0.7592394948005676,0.3176267147064209,0.3176267147064209,1.0,1.0,-3.9572231769561768,0.9339386224746704,3.023284435272217,0.0448006764054298,0.8275600075721741,0.8275600075721741,0.0,282.05419921875,285.0,55370.37890625,0.0,5447.123046875,1.0,281.2588195800781,285.0982360839844,296.1193542480469,299.715087890625,293.1499938964844,293.1499938964844,281.54998779296875,39291.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018449187278748,1.0,0.0,0.0,3.445173501968384,3.4451961517333984,7.919823588053987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.34375,0.0,1340.2486572265625,1895.4371337890625,0.0,3420.77587890625,0.8624255657196045,1.0,0.0,3.0,1.0,0.0
18101100,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9966735839844,0.9331881999969482,0.6969526410102844,0.6298989057540894,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99664306640625,0.9096558690071106,0.6527799367904663,0.6206904649734497,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965209960937,0.8155845999717712,0.464892566204071,0.3289935886859894,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964904785156,0.8104888796806335,0.4557812511920929,0.4368672668933868,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960327148437,0.6895520091056824,0.276402473449707,1.2736520767211914,284.9966125488281,284.95001220703125,299.8927307128906,293.1006774902344,297.8345031738281,297.1983947753906,286.9969787597656,1.0,0.7592449188232422,0.3174266517162323,0.3174266517162323,1.0,1.0,-3.9521079063415527,0.93179851770401,3.0203094482421875,0.0438604317605495,0.8923990726470947,0.8923990726470947,0.0,283.462158203125,285.0,54447.32421875,0.0,5440.41357421875,1.0,281.4963073730469,285.2196350097656,296.0619506835937,299.5002746582031,293.1499938964844,293.1499938964844,281.54998779296875,34561.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949702978134155,1.0,0.0,0.0,3.488998413085937,3.489020586013794,8.12259600024845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.8408203125,0.0,1351.02587890625,1895.4371337890625,0.0,3356.65673828125,0.8696975111961365,1.0,0.0,3.0,1.0,0.0
18101160,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886779785156,0.931439220905304,0.6955031156539917,0.628653883934021,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886779785156,0.9094274640083312,0.6542103886604309,0.6220373511314392,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98883056640625,0.8148801922798157,0.4649608731269836,0.3290399312973022,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98883056640625,0.809785783290863,0.4558849632740021,0.4369591176509857,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891052246094,0.6885073781013489,0.2760266959667206,1.271864414215088,284.9887390136719,284.95001220703125,299.9012145996094,293.09912109375,297.83697509765625,297.1993713378906,286.9878845214844,1.0,0.7594558000564575,0.31735560297966,0.31735560297966,1.0,1.0,-3.950241327285767,0.930992305278778,3.019248962402344,0.0435925386846065,0.9016813635826112,0.9016813635826112,0.0,284.40997314453125,288.0,54482.28515625,0.0,5440.8994140625,1.0,281.540771484375,285.2166442871094,296.0672302246094,299.5364685058594,293.1499938964844,293.1499938964844,281.25,33895.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918031454086304,1.0,0.0,0.0,3.5434014797210693,3.543423891067505,8.377877520615584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.5439453125,0.0,1402.488525390625,1895.4371337890625,0.0,3327.066162109375,0.8799009919166565,1.0,0.0,3.0,1.0,0.0
18101220,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861999511719,0.929286539554596,0.6933789849281311,0.6271663308143616,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861999511719,0.9088966846466064,0.6552366614341736,0.6232734322547913,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8139438033103943,0.4646982550621032,0.3290348947048187,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8088610768318176,0.4557231366634369,0.4370120167732239,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868408203125,0.6873186230659485,0.275523692369461,1.270244836807251,284.88623046875,284.95001220703125,299.90966796875,293.0976257324219,297.83697509765625,297.1971130371094,286.88623046875,1.0,0.7597178816795349,0.3172845542430877,0.3172845542430877,1.0,1.0,-3.9480538368225098,0.9301212430000304,3.017932415008545,0.0434307567775249,0.8279392719268799,0.8279392719268799,0.0,285.6200866699219,288.0,55264.96875,0.0,5442.12158203125,1.0,281.3013000488281,285.0908203125,296.1228942871094,299.7397766113281,293.1499938964844,293.1499938964844,281.25,38492.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973959684371948,1.0,0.0,0.0,3.4891068935394287,3.4891297817230225,8.123100769807934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.40869140625,0.0,1379.250244140625,1895.4371337890625,0.0,3379.298828125,0.8693546056747437,1.0,0.0,3.0,1.0,0.0
18101280,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9074401855469,0.9264156222343444,0.6912087202072144,0.6252402663230896,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9074401855469,0.9077836275100708,0.656196117401123,0.6242125630378723,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90728759765625,0.8125162720680237,0.4643670320510864,0.3288435339927673,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90728759765625,0.8074543476104736,0.4555006623268127,0.4368595480918884,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9069519042969,0.6857172250747681,0.2749787271022796,1.2681095600128174,284.9073791503906,284.95001220703125,299.9181213378906,293.09619140625,297.83642578125,297.1941833496094,286.90826416015625,1.0,0.7598992586135864,0.3172135055065155,0.3172135055065155,1.0,1.0,-3.943882703781128,0.9286953210830688,3.0151875019073486,0.0430487059056758,0.8244876265525818,0.8244876265525818,0.0,287.207275390625,291.0,54997.99609375,0.0,5439.60302734375,1.0,281.2591552734375,285.110595703125,296.1138000488281,299.6829833984375,293.1499938964844,293.1499938964844,281.54998779296875,38979.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990893363952637,1.0,0.0,0.0,3.411682605743408,3.411705017089844,7.766593057567661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.873046875,0.0,1304.6759033203125,1895.4371337890625,0.0,3395.09375,0.8548135161399841,1.0,0.0,3.0,1.0,0.0
18101340,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009155273437,0.9241049885749816,0.6897508502006531,0.6236553192138672,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008850097656,0.9071105718612672,0.6576067805290222,0.6253527998924255,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007629394531,0.8114391565322876,0.4644237458705902,0.3287741839885711,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007629394531,0.806388795375824,0.4556061029434204,0.4368422925472259,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00030517578125,0.6844375729560852,0.2746565043926239,1.2663731575012207,285.0008544921875,284.95001220703125,299.9265441894531,293.09478759765625,297.8390197753906,297.1952819824219,287.00115966796875,1.0,0.7601562142372131,0.3171424567699432,0.3171424567699432,1.0,1.0,-3.9411449432373047,0.9276795983314514,3.013465404510498,0.0425743274390697,0.8896406888961792,0.8896406888961792,0.0,288.50360107421875,291.0,54149.34765625,0.0,5439.677734375,1.0,281.4955444335937,285.2284851074219,296.05828857421875,299.4757385253906,293.1499938964844,293.1499938964844,281.54998779296875,34275.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925336003303528,1.0,0.0,0.0,3.461210012435913,3.4612319469451904,7.993724580046546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.3486328125,0.0,1320.8607177734375,1895.4371337890625,0.0,3333.8935546875,0.863275945186615,1.0,0.0,3.0,1.0,0.0
18101400,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99176025390625,0.922496259212494,0.6884101629257202,0.6225268244743347,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99176025390625,0.907001495361328,0.6591331958770752,0.626815676689148,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9919128417969,0.8108473420143127,0.4646032750606537,0.3289174139499664,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9919128417969,0.8058004379272461,0.4558254778385162,0.4370709657669067,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9922180175781,0.6836176514625549,0.2744502425193786,1.265491247177124,284.9918212890625,284.95001220703125,299.9349365234375,293.0934143066406,297.8426513671875,297.1976623535156,286.9909362792969,1.0,0.7605896592140198,0.3170714080333709,0.3170714080333709,1.0,1.0,-3.940930843353272,0.9273756742477416,3.01355528831482,0.0422252044081687,0.8993735909461975,0.8993735909461975,0.0,289.4873352050781,294.0,54228.375,0.0,5445.6328125,1.0,281.54052734375,285.2236022949219,296.0643920898437,299.51617431640625,293.1499938964844,293.1499938964844,281.8500061035156,33645.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896910548210144,1.0,0.0,0.0,3.520170450210572,3.520192861557007,8.268385158771707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.56787109375,0.0,1376.476318359375,1895.4371337890625,0.0,3307.318359375,0.8745051026344299,1.0,0.0,3.0,1.0,0.0
18101460,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692443847656,0.9208099246025084,0.6872208118438721,0.6213780045509338,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692443847656,0.9068328738212584,0.6607754826545715,0.6282929182052612,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.069091796875,0.8102177381515503,0.464891642332077,0.3290822505950928,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0690612792969,0.8051753044128418,0.4561427533626556,0.4373324811458587,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0685729980469,0.6828000545501709,0.2743319571018219,1.2648687362670898,285.0691833496094,284.95001220703125,299.9432983398437,293.09210205078125,297.8468017578125,297.2008972167969,287.0696716308594,1.0,0.7611101865768433,0.3169301748275757,0.3169301748275757,1.0,1.0,-3.941086530685425,0.9269500970840454,3.01413631439209,0.0415985323488712,0.978158950805664,0.978158950805664,0.0,290.56622314453125,294.0,53487.90234375,0.0,5453.4033203125,1.0,281.7960510253906,285.3270874023437,296.0425109863281,299.3872985839844,293.1499938964844,293.1499938964844,281.8500061035156,31234.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836085200309753,1.0,0.0,0.0,3.61404061317444,3.614063501358032,8.715240369383537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.5595703125,0.0,1458.2227783203125,1895.4371337890625,0.0,3250.388427734375,0.8946780562400818,1.0,0.0,3.0,1.0,0.0
18101520,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0481262207031,0.9193558692932128,0.6859914660453796,0.6204161643981934,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.04815673828125,0.9068467020988464,0.6624159216880798,0.6299159526824951,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484924316406,0.8097559809684753,0.4651954472064972,0.3293476700782776,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04852294921875,0.8047173023223877,0.456480473279953,0.4377146363258362,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0492553710937,0.6821579933166504,0.2742592692375183,1.2647340297698977,285.0482788085937,284.95001220703125,299.9516906738281,293.0908203125,297.8509826660156,297.2042236328125,287.04620361328125,1.0,0.7617610692977905,0.316788911819458,0.316788911819458,1.0,1.0,-3.9424989223480233,0.9268636107444764,3.0156352519989014,0.04099902510643,1.0,1.0,0.0,291.58807373046875,297.0,53757.078125,0.0,5464.77685546875,1.0,281.8414001464844,285.3066711425781,296.0678405761719,299.474365234375,293.1499938964844,293.1499938964844,281.54998779296875,31156.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824319839477539,1.0,0.0,0.0,3.711888551712036,3.7119123935699454,9.193548180519428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.9951171875,0.0,1566.2677001953125,1895.4371337890625,0.0,3239.36767578125,0.9157148599624634,1.0,0.0,3.0,1.0,0.0
18101580,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067687988281,0.917184352874756,0.6838629841804504,0.6190404295921326,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068298339844,0.9062684774398804,0.6634545922279358,0.6312705874443054,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075927734375,0.8087922930717468,0.4649936556816101,0.3294552266597748,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076538085937,0.803768515586853,0.4563885927200317,0.4379229545593261,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096069335937,0.6811059713363647,0.2739193737506866,1.2642090320587158,284.9070739746094,284.95001220703125,299.96002197265625,293.089599609375,297.85113525390625,297.2023620605469,286.9031066894531,1.0,0.7623734474182129,0.3166476786136627,0.3166476786136627,1.0,1.0,-3.9422316551208496,0.9263009428977966,3.015930652618408,0.0403955206274986,0.9163805842399596,0.9163805842399596,0.0,293.0648498535156,297.0,55034.375,0.0,5473.8720703125,1.0,281.5965576171875,285.1342163085937,296.13494873046875,299.721435546875,293.1499938964844,293.1499938964844,281.54998779296875,34653.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906630277633667,1.0,0.0,0.0,3.731433391571045,3.731457948684693,9.290619118473842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.35888671875,0.0,1615.36669921875,1895.4371337890625,0.0,3316.407958984375,0.9210054874420166,1.0,0.0,3.0,1.0,0.0
18101640,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.9139798879623412,0.6814031004905701,0.6169851422309875,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.904817283153534,0.6641961932182312,0.632120668888092,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8070340752601624,0.4645174741744995,0.3292419612407684,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.802054762840271,0.4560438692569732,0.4377573728561401,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.6793662905693054,0.2733759582042694,1.2625125646591189,284.8943786621094,284.95001220703125,299.9683532714844,293.08837890625,297.8490600585937,297.1976928710937,286.8947448730469,1.0,0.7627708911895752,0.316506415605545,0.316506415605545,1.0,1.0,-3.93828797340393,0.9247058629989624,3.013582229614258,0.0395365469157695,0.8897119164466858,0.8897119164466858,0.0,295.1072082519531,300.0,54923.19140625,0.0,5475.10009765625,1.0,281.5572814941406,285.1216125488281,296.12945556640625,299.6885681152344,293.1499938964844,293.1499938964844,281.8500061035156,37142.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949565291404724,1.0,0.0,0.0,3.6824371814727774,3.682461738586426,9.04823764358298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.51513671875,0.0,1578.1793212890625,1895.4371337890625,0.0,3356.528076171875,0.9130039215087892,1.0,0.0,3.0,1.0,0.0
18101700,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.9112956523895264,0.6797956824302673,0.6152068972587585,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.9037401080131532,0.6654543280601501,0.6330938339233398,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.999267578125,0.8055579662322998,0.4644713401794433,0.329092264175415,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992370605469,0.8006269931793213,0.4560462236404419,0.4376434087753296,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.998291015625,0.6778472065925598,0.2730304896831512,1.2607837915420532,284.99951171875,284.95001220703125,299.9766845703125,293.0871887207031,297.8504333496094,297.19744873046875,287.0010681152344,1.0,0.7631338238716125,0.3163651823997497,0.3163651823997497,1.0,1.0,-3.934911966323853,0.9232757687568665,3.011636257171631,0.0385742075741291,0.9594788551330566,0.9594788551330566,0.0,296.83709716796875,300.0,53892.04296875,0.0,5476.0390625,1.0,281.8021240234375,285.2549743652344,296.06744384765625,299.4725036621094,293.1499938964844,293.1499938964844,281.8500061035156,34075.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889755368232727,1.0,0.0,0.0,3.721587896347046,3.721612215042114,9.241656471203896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.2373046875,0.0,1599.6026611328125,1895.4371337890625,0.0,3307.919921875,0.9211193919181824,1.0,0.0,3.0,1.0,0.0
18101760,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972839355469,0.9096065163612366,0.6785148978233337,0.6140598058700562,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.903448224067688,0.6669583916664124,0.6344927549362183,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.8047971725463867,0.4646619856357574,0.3292151689529419,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974670410156,0.7998835444450378,0.4562497735023498,0.4378305673599243,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99774169921875,0.6769339442253113,0.2728417217731476,1.2599430084228516,284.9973449707031,284.95001220703125,299.9849853515625,293.0860595703125,297.853759765625,297.19970703125,286.9964904785156,1.0,0.7636467814445496,0.3162288963794708,0.3162288963794708,1.0,1.0,-3.934571504592896,0.9227132797241212,3.0118582248687744,0.0378740169107914,0.9751028418540956,0.9751028418540956,0.0,298.0369873046875,303.0,53958.58203125,0.0,5483.03955078125,1.0,281.8427429199219,285.2552795410156,296.067626953125,299.5068359375,293.1499938964844,293.1499938964844,281.54998779296875,33491.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876511454582214,1.0,0.0,0.0,3.7804596424102783,3.780484437942505,9.536357197248436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.4140625,0.0,1663.7763671875,1895.4371337890625,0.0,3288.234619140625,0.9328564405441284,1.0,0.0,3.0,1.0,0.0
18101820,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8760070800781,0.9076421856880188,0.6765075325965881,0.6127150058746338,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.87603759765625,0.9029204845428468,0.6679895520210266,0.6357802748680115,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.87652587890625,0.8038353323936462,0.4644753038883209,0.3292885422706604,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8765563964844,0.798947274684906,0.4561326503753662,0.4379635155200958,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778381347656,0.6758785843849182,0.2724670469760895,1.2590749263763428,284.8761901855469,284.95001220703125,299.9932556152344,293.0849304199219,297.85406494140625,297.1980895996094,286.87408447265625,1.0,0.7641662955284119,0.3160926103591919,0.3160926103591919,1.0,1.0,-3.933713436126709,0.9220004081726074,3.0117130279541016,0.037315297871828,0.8895249962806702,0.8895249962806702,0.0,299.460205078125,303.0,55015.62890625,0.0,5489.8798828125,1.0,281.5956420898437,285.1057434082031,296.1219482421875,299.71954345703125,293.1499938964844,293.1499938964844,281.54998779296875,37211.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943319916725159,1.0,0.0,0.0,3.754691362380981,3.754716634750366,9.406797403244128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.68505859375,0.0,1662.1148681640625,1895.4371337890625,0.0,3350.6953125,0.9277916550636292,1.0,0.0,3.0,1.0,0.0
18101880,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.904979944229126,0.6743069291114807,0.6108231544494629,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9017690420150756,0.6688393950462341,0.6366692781448364,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.8022887110710144,0.4641268849372864,0.3291189968585968,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7974532842636108,0.4558616280555725,0.4378125667572021,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856201171875,0.6743340492248535,0.2719683647155761,1.2573602199554443,284.8862609863281,284.95001220703125,300.0015563964844,293.0838317871094,297.8529663085937,297.1947021484375,286.887451171875,1.0,0.7645301818847656,0.3159563243389129,0.3159563243389129,1.0,1.0,-3.930060386657715,0.9204931259155272,3.0095672607421875,0.0368519946932792,0.8720976710319519,0.8720976710319519,0.0,301.3249816894531,306.0,54759.15234375,0.0,5490.8125,1.0,281.55712890625,285.1168518066406,296.11102294921875,299.6642150878906,293.1499938964844,293.1499938964844,281.8500061035156,38891.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896895706653595,1.0,0.0,0.0,3.674361228942871,3.6743860244750977,9.008593337966886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.8505859375,0.0,1582.2178955078125,1895.4371337890625,0.0,3374.630615234375,0.9127174615859984,1.0,0.0,3.0,1.0,0.0
18101940,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9982604980469,0.9028851985931396,0.6729419231414795,0.6092638373374939,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9982604980469,0.9010261297225952,0.6702266335487366,0.6377471089363098,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978942871094,0.8011177778244019,0.4642345607280731,0.3290620446205139,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99786376953125,0.7963100075721741,0.4559641778469085,0.4377729892730713,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.6730788350105286,0.2716991901397705,1.2558623552322388,284.9981384277344,284.95001220703125,300.00982666015625,293.0827331542969,297.85546875,297.1959533691406,286.9997863769531,1.0,0.7649163007736206,0.3158200681209564,0.3158200681209564,1.0,1.0,-3.927553415298462,0.9193127155303956,3.0082406997680664,0.0363333858549594,0.9451675415039062,0.9451675415039062,0.0,302.8485717773437,306.0,53717.6953125,0.0,5493.10302734375,1.0,281.8017883300781,285.25634765625,296.0499572753906,299.4435119628906,293.1499938964844,293.1499938964844,281.8500061035156,34785.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890399158000946,1.0,0.0,0.0,3.707541942596436,3.707566261291504,9.17202953587548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.80029296875,0.0,1588.9056396484375,1895.4371337890625,0.0,3313.9404296875,0.9186620712280272,1.0,0.0,3.0,1.0,0.0
