time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102000,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986877441406,0.9016058444976808,0.6718273758888245,0.6082873940467834,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986877441406,0.900968849658966,0.6718212366104126,0.6392397880554199,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.800603449344635,0.4645517766475677,0.3292756676673889,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988098144531,0.7957847714424133,0.4562472701072693,0.4380359351634979,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.6723772287368774,0.2715816497802734,1.255312204360962,284.99871826171875,284.95001220703125,300.01806640625,293.0816650390625,297.859619140625,297.19927978515625,286.998046875,1.0,0.7654781937599182,0.3156837821006775,0.3156837821006775,1.0,1.0,-3.928082942962648,0.9189821481704712,3.0091006755828857,0.0360849685966968,0.9625594019889832,0.9625594019889832,0.0,303.911376953125,309.0,53772.9140625,0.0,5501.9296875,1.0,281.84259033203125,285.2594909667969,296.0535583496094,299.4794006347656,293.1499938964844,293.1499938964844,281.54998779296875,33884.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874865770339966,1.0,0.0,0.0,3.76222825050354,3.762253046035767,9.44459998208913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.8701171875,0.0,1645.3353271484375,1895.4371337890625,0.0,3286.6943359375,0.9290767312049866,1.0,0.0,3.0,1.0,0.0
18102060,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88165283203125,0.8999771475791931,0.6699604988098145,0.6070706844329834,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88165283203125,0.9006149172782898,0.6729189157485962,0.6405937671661377,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.882080078125,0.7998350262641907,0.4644766747951507,0.3294266164302826,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821105957031,0.7950164675712585,0.4561969041824341,0.4382310807704925,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.6714959740638733,0.2712739109992981,1.2547237873077393,284.8818054199219,284.95001220703125,300.0263366699219,293.08062744140625,297.860595703125,297.198486328125,286.88006591796875,1.0,0.766057014465332,0.3155646622180938,0.3155646622180938,1.0,1.0,-3.9279651641845694,0.9185195565223694,3.0094456672668457,0.0360231287777423,0.8809044361114502,0.8809044361114502,0.0,305.2585144042969,309.0,54800.3203125,0.0,5510.59423828125,1.0,281.5960998535156,285.11456298828125,296.1111145019531,299.6938781738281,293.1499938964844,293.1499938964844,281.54998779296875,37582.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936787247657776,1.0,0.0,0.0,3.730335474014282,3.730360507965088,9.285152486881998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.66357421875,0.0,1636.4989013671875,1895.4371337890625,0.0,3344.593017578125,0.92259019613266,1.0,0.0,3.0,1.0,0.0
18102120,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89422607421875,0.8976077437400818,0.667888879776001,0.6052967309951782,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89422607421875,0.8996023535728455,0.6738250255584717,0.6415367722511292,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940124511719,0.798454225063324,0.4642333686351776,0.3293299674987793,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940124511719,0.7936638593673706,0.4559855461120605,0.4381363987922668,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935546875,0.670108437538147,0.2708387672901153,1.2532858848571775,284.8941345214844,284.95001220703125,300.0345764160156,293.0795593261719,297.8600769042969,297.19580078125,286.89532470703125,1.0,0.7664880156517029,0.3154455721378326,0.3154455721378326,1.0,1.0,-3.9250078201293945,0.9172657132148744,3.007742166519165,0.0357438251376152,0.8674596548080444,0.8674596548080444,0.0,307.07574462890625,312.0,54556.05859375,0.0,5513.39111328125,1.0,281.5572814941406,285.1274108886719,296.10272216796875,299.6415710449219,293.1499938964844,293.1499938964844,281.8500061035156,38950.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959656357765198,1.0,0.0,0.0,3.65024209022522,3.650266647338867,8.890713729670097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.96337890625,0.0,1555.5150146484375,1895.4371337890625,0.0,3365.94970703125,0.9074698686599731,1.0,0.0,3.0,1.0,0.0
18102180,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.004150390625,0.8956691026687622,0.6666073203086853,0.6038308143615723,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.004150390625,0.8989450931549072,0.6752442121505737,0.6426544785499573,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038146972656,0.7974016070365906,0.4644239544868469,0.3293373584747314,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.7926144599914551,0.4561272859573364,0.4381420612335205,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028381347656,0.6689668893814087,0.2706186771392822,1.252034306526184,285.0040283203125,284.95001220703125,300.0428161621094,293.0785217285156,297.8629455566406,297.1974792480469,287.00555419921875,1.0,0.7669408917427063,0.315326452255249,0.315326452255249,1.0,1.0,-3.9230899810791016,0.9163116812705994,3.0067784786224365,0.0353081934154033,0.9415065050125122,0.9415065050125122,0.0,308.58526611328125,312.0,53549.12109375,0.0,5517.43701171875,1.0,281.80126953125,285.2642822265625,296.04376220703125,299.42529296875,293.1499938964844,293.1499938964844,281.8500061035156,34674.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893819451332092,1.0,0.0,0.0,3.687150478363037,3.6871747970581055,9.071414979189284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.09521484375,0.0,1564.8779296875,1895.4371337890625,0.0,3304.427001953125,0.9140388369560242,1.0,0.0,3.0,1.0,0.0
18102240,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032043457031,0.8944395184516907,0.6655470132827759,0.6029136776924133,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032043457031,0.8989051580429077,0.6768481135368347,0.6441663503646851,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033264160156,0.7969427704811096,0.4648045003414154,0.3296014964580536,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033264160156,0.7921207547187805,0.4564308524131775,0.4384329319000244,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00360107421875,0.6683191657066345,0.2705350518226623,1.251670002937317,285.0032653808594,284.95001220703125,300.051025390625,293.0774841308594,297.8672790527344,297.20098876953125,287.0025329589844,1.0,0.7675604224205017,0.3152073621749878,0.3152073621749878,1.0,1.0,-3.924031972885132,0.916163682937622,3.0078682899475098,0.034946471452713,0.9597079753875732,0.9597079753875732,0.0,309.6672668457031,315.0,53623.29296875,0.0,5527.69775390625,1.0,281.8424377441406,285.265869140625,296.0487670898437,299.4640808105469,293.1499938964844,293.1499938964844,281.54998779296875,33746.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864817023277283,1.0,0.0,0.0,3.7447919845581055,3.744816541671753,9.35725950057531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.177734375,0.0,1623.91259765625,1895.4371337890625,0.0,3277.289794921875,0.9250630736351012,1.0,0.0,3.0,1.0,0.0
18102300,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857116699219,0.8928418755531311,0.663732647895813,0.6017450094223022,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856811523437,0.8985469341278076,0.677941620349884,0.645524263381958,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861389160156,0.7962101101875305,0.4647848904132843,0.3297945857048034,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861694335937,0.791364312171936,0.4563915431499481,0.4386443197727203,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873596191406,0.6674739122390747,0.2702530324459076,1.2512215375900269,284.8858337402344,284.95001220703125,300.0592346191406,293.07647705078125,297.8683166503906,297.20025634765625,286.8840637207031,1.0,0.768187940120697,0.3150882720947265,0.3150882720947265,1.0,1.0,-3.924214601516724,0.9158035516738892,3.008411169052124,0.0345131270587444,0.8791607618331909,0.8791607618331909,0.0,311.0440979003906,315.0,54659.64453125,0.0,5537.50830078125,1.0,281.596435546875,285.120361328125,296.1072692871094,299.6804504394531,293.1499938964844,293.1499938964844,281.54998779296875,37455.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927500247955322,1.0,0.0,0.0,3.71516752243042,3.715192317962648,9.209796871800792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.81689453125,0.0,1617.973388671875,1895.4371337890625,0.0,3335.916015625,0.919108271598816,1.0,0.0,3.0,1.0,0.0
18102360,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89727783203125,0.8905156254768372,0.6617091298103333,0.6000187397003174,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89727783203125,0.8975353837013245,0.6788370013237,0.6464620232582092,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970947265625,0.794870913028717,0.4645938873291015,0.3297369182109833,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970642089844,0.7900286912918091,0.4561854302883148,0.4385594725608825,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8966369628906,0.6661291122436523,0.2698381841182709,1.2498968839645386,284.897216796875,284.95001220703125,300.0674743652344,293.075439453125,297.8677673339844,297.19757080078125,286.8983154296875,1.0,0.7686610221862793,0.3149671554565429,0.3149671554565429,1.0,1.0,-3.9215025901794434,0.9146312475204468,3.006871223449707,0.0337306559085845,0.866260290145874,0.866260290145874,0.0,312.88916015625,318.0,54430.93359375,0.0,5541.24609375,1.0,281.5574035644531,285.1319885253906,296.0993957519531,299.6300048828125,293.1499938964844,293.1499938964844,281.8500061035156,38819.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951446413993835,1.0,0.0,0.0,3.637495756149292,3.63752031326294,8.828731097310083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.88232421875,0.0,1540.323974609375,1895.4371337890625,0.0,3358.28466796875,0.9045419692993164,1.0,0.0,3.0,1.0,0.0
18102420,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057983398437,0.8886066675186157,0.6604616045951843,0.5985912680625916,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058288574219,0.8968680500984192,0.6802430748939514,0.6475704312324524,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054931640625,0.7938500046730042,0.4648337066173553,0.3297809958457947,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054626464844,0.7889849543571472,0.4563274383544922,0.4385697543621063,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045166015625,0.6650169491767883,0.2696327269077301,1.2487332820892334,285.0057067871094,284.95001220703125,300.07568359375,293.07440185546875,297.87060546875,297.1991882324219,287.0071716308594,1.0,0.7691489458084106,0.3148460388183594,0.3148460388183594,1.0,1.0,-3.919774293899536,0.9137407541275024,3.006033420562744,0.0328341983258724,0.9401432275772096,0.9401432275772096,0.0,314.4273681640625,318.0,53440.390625,0.0,5546.068359375,1.0,281.8009948730469,285.2672119140625,296.0405578613281,299.4151306152344,293.1499938964844,293.1499938964844,281.8500061035156,34567.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886618614196777,1.0,0.0,0.0,3.676358461380005,3.676382303237915,9.018389164339168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.49853515625,0.0,1551.8990478515625,1895.4371337890625,0.0,3297.691162109375,0.9115382432937622,1.0,0.0,3.0,1.0,0.0
18102480,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.004150390625,0.8873962759971619,0.659432590007782,0.5977035164833069,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041198730469,0.8968125581741333,0.6818329691886902,0.6490711569786072,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042724609375,0.7934173345565796,0.4652634561061859,0.3300801813602447,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042724609375,0.7884899973869324,0.4566299021244049,0.4388615489006042,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045471191406,0.6643866300582886,0.2695610523223877,1.2484341859817505,285.0041809082031,284.95001220703125,300.0838928222656,293.0733337402344,297.8749389648437,297.2026672363281,287.00341796875,1.0,0.76979660987854,0.3147249519824981,0.3147249519824981,1.0,1.0,-3.9208593368530273,0.9136342406272888,3.0072250366210938,0.0322392210364341,0.9582715034484864,0.9582715034484864,0.0,315.5375366210937,321.0,53523.10546875,0.0,5556.97314453125,1.0,281.84234619140625,285.2679748535156,296.04547119140625,299.4543762207031,293.1499938964844,293.1499938964844,281.54998779296875,33661.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858420848846436,1.0,0.0,0.0,3.735484600067138,3.735509157180786,9.310804216511316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.5888671875,0.0,1612.4638671875,1895.4371337890625,0.0,3271.302490234375,0.9229043126106262,1.0,0.0,3.0,1.0,0.0
18102540,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.886474609375,0.8858476877212524,0.6576574444770813,0.596565842628479,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8864440917969,0.8964645862579346,0.6829105615615845,0.6504154801368713,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868713378906,0.7927349209785461,0.465296059846878,0.3303085565567016,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88690185546875,0.7877557873725891,0.4565905630588531,0.4390727281570434,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881225585937,0.6635792851448059,0.2692917287349701,1.2480419874191284,284.8865966796875,284.95001220703125,300.09210205078125,293.0722961425781,297.8758850097656,297.2018737792969,286.8847961425781,1.0,0.7704479098320007,0.3146038353443146,0.3146038353443146,1.0,1.0,-3.921172857284546,0.9133023023605348,3.007870674133301,0.0318554081022739,0.8778892755508423,0.8778892755508423,0.0,316.9352722167969,321.0,54561.328125,0.0,5567.3349609375,1.0,281.5966186523437,285.1223449707031,296.1038818359375,299.6708984375,293.1499938964844,293.1499938964844,281.54998779296875,37402.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921841382980347,1.0,0.0,0.0,3.7066590785980233,3.706683874130249,9.167662256004404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.841796875,0.0,1607.779541015625,1895.4371337890625,0.0,3330.627197265625,0.9171580076217652,1.0,0.0,3.0,1.0,0.0
18102600,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978271484375,0.883604884147644,0.6556740999221802,0.5948750972747803,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978576660156,0.8954911231994629,0.6837908029556274,0.6513378024101257,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.7914730906486511,0.465160995721817,0.3302880823612213,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.7864685654640198,0.4563854038715362,0.4389879703521728,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.897216796875,0.6622984409332275,0.2688902020454407,1.246774435043335,284.89776611328125,284.95001220703125,300.1003112792969,293.0712280273437,297.87530517578125,297.1991271972656,286.8988647460937,1.0,0.7709429860115051,0.3144827485084533,0.3144827485084533,1.0,1.0,-3.918598890304565,0.9121628403663636,3.0064361095428467,0.0312627702951431,0.8650973439216614,0.8650973439216614,0.0,318.79254150390625,324.0,54337.203125,0.0,5571.5693359375,1.0,281.5574645996094,285.1337280273437,296.0958251953125,299.6206970214844,293.1499938964844,293.1499938964844,281.8500061035156,38778.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946412801742554,1.0,0.0,0.0,3.629589557647705,3.629613876342773,8.790394190327788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.77099609375,0.0,1531.2508544921875,1895.4371337890625,0.0,3353.583740234375,0.9027478694915771,1.0,0.0,3.0,1.0,0.0
18102660,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058898925781,0.8817645907402039,0.6544575095176697,0.5934789776802063,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00592041015625,0.8948508501052856,0.685184121131897,0.6524326205253601,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.7905203104019165,0.4654578864574432,0.3303711414337158,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00555419921875,0.7854625582695007,0.4565276503562927,0.4389985203742981,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046081542969,0.6612386703491211,0.2686960101127624,1.2456645965576172,285.0057983398437,284.95001220703125,300.1084899902344,293.07012939453125,297.8781433105469,297.2007141113281,287.0072326660156,1.0,0.7714508175849915,0.3143763840198517,0.3143763840198517,1.0,1.0,-3.917004346847534,0.9113548994064332,3.00564956665039,0.0305190999060869,0.9387690424919128,0.9387690424919128,0.0,320.3407897949219,324.0,53355.05859375,0.0,5576.8662109375,1.0,281.8008117675781,285.268310546875,296.03680419921875,299.4061279296875,293.1499938964844,293.1499938964844,281.8500061035156,34527.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882047533988953,1.0,0.0,0.0,3.669190168380737,3.6692142486572266,8.983255384009681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.87158203125,0.0,1543.550537109375,1895.4371337890625,0.0,3293.41455078125,0.9099029302597046,1.0,0.0,3.0,1.0,0.0
18102720,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039978027344,0.8806183338165283,0.6534599661827087,0.5926169753074646,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039978027344,0.8948245644569397,0.686762809753418,0.6539214253425598,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041198730469,0.7901569604873657,0.4659464657306671,0.3307098150253296,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041198730469,0.785005509853363,0.4568317234516144,0.4392902851104736,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00439453125,0.6606559157371521,0.268636018037796,1.2454125881195068,285.0040283203125,284.95001220703125,300.11669921875,293.06903076171875,297.8824462890625,297.20416259765625,287.0032653808594,1.0,0.7721160054206848,0.3142700493335724,0.3142700493335724,1.0,1.0,-3.918211460113525,0.911317765712738,3.0068936347961426,0.0304255001246929,0.9567193388938904,0.9567193388938904,0.0,321.4606018066406,327.0,53441.5078125,0.0,5588.22607421875,1.0,281.84228515625,285.268798828125,296.04156494140625,299.44537353515625,293.1499938964844,293.1499938964844,281.54998779296875,33631.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854185342788696,1.0,0.0,0.0,3.728867769241333,3.728892326354981,9.277848675992572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.908203125,0.0,1604.5882568359375,1895.4371337890625,0.0,3267.337158203125,0.9213911890983582,1.0,0.0,3.0,1.0,0.0
18102780,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865661621094,0.8791343569755554,0.6517244577407837,0.5915095210075378,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88653564453125,0.8945009112358093,0.6878249049186707,0.6552525162696838,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.886962890625,0.7895404100418091,0.4660377204418182,0.3309783041477203,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869934082031,0.7843059301376343,0.4567930698394775,0.4395017921924591,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882141113281,0.6598942875862122,0.2683775126934051,1.2450668811798096,284.8866882324219,284.95001220703125,300.1249084472656,293.0679016113281,297.8833923339844,297.20330810546875,286.8849182128906,1.0,0.7727837562561035,0.3141636848449707,0.3141636848449707,1.0,1.0,-3.918650627136232,0.9110668301582336,3.0075838565826416,0.0302492212504148,0.8764771819114685,0.8764771819114685,0.0,322.8643798828125,327.0,54477.9609375,0.0,5599.0244140625,1.0,281.5967712402344,285.1234436035156,296.0998229980469,299.6617126464844,293.1499938964844,293.1499938964844,281.54998779296875,37400.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917930722236633,1.0,0.0,0.0,3.699948787689209,3.699973583221436,9.134498668572632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.982421875,0.0,1600.074951171875,1895.4371337890625,0.0,3326.971923828125,0.9156460165977478,1.0,0.0,3.0,1.0,0.0
18102840,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.8769841194152832,0.6497862935066223,0.5898562073707581,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981628417969,0.8935704827308655,0.6886911988258362,0.6561597585678101,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89794921875,0.7883632183074951,0.4659652411937713,0.3309991359710693,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89794921875,0.7830718159675598,0.456590473651886,0.4394176602363586,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89752197265625,0.6586786508560181,0.2679885029792785,1.2438477277755735,284.8980712890625,284.95001220703125,300.13311767578125,293.0667419433594,297.8828125,297.20050048828125,286.899169921875,1.0,0.7732955813407898,0.3140573501586914,0.3140573501586914,1.0,1.0,-3.916212797164917,0.9100106954574584,3.006201982498169,0.0299033932387828,0.8639106750488281,0.8639106750488281,0.0,324.7229309082031,330.0,54255.94921875,0.0,5603.67578125,1.0,281.5575256347656,285.1349792480469,296.0916748046875,299.61151123046875,293.1499938964844,293.1499938964844,281.8500061035156,38769.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942773342132568,1.0,0.0,0.0,3.622937679290772,3.62296199798584,8.758203193792724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.42626953125,0.0,1523.8394775390625,1895.4371337890625,0.0,3350.18505859375,0.9012654423713684,1.0,0.0,3.0,1.0,0.0
18102900,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.005859375,0.8752372860908508,0.64860999584198,0.5884969234466553,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00592041015625,0.8929779529571533,0.6900745034217834,0.6572418212890625,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.7874993681907654,0.4663268029689789,0.3311254382133484,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00555419921875,0.7821221947669983,0.4567363560199737,0.4394298493862152,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046081542969,0.657684862613678,0.267807275056839,1.2427892684936523,285.0057678222656,284.95001220703125,300.1413269042969,293.0655517578125,297.8856506347656,297.2020874023437,287.0072021484375,1.0,0.7738204598426819,0.3139509856700897,0.3139509856700897,1.0,1.0,-3.914763927459717,0.909232497215271,3.005531549453736,0.0295930653810501,0.9374225735664368,0.9374225735664368,0.0,326.2709350585937,330.0,53280.28125,0.0,5609.419921875,1.0,281.8006591796875,285.2691345214844,296.032470703125,299.39715576171875,293.1499938964844,293.1499938964844,281.8500061035156,34506.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878628611564636,1.0,0.0,0.0,3.663050413131714,3.663074493408203,8.953217047746875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.0576171875,0.0,1536.52001953125,1895.4371337890625,0.0,3290.21533203125,0.9085142612457277,1.0,0.0,3.0,1.0,0.0
18102960,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038757324219,0.8741438984870911,0.647649884223938,0.5876676440238953,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038452148437,0.8929650783538818,0.6916404962539673,0.6587193012237549,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00396728515625,0.7871930003166199,0.4668765962123871,0.33150714635849,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039978027344,0.7816895246505737,0.457041472196579,0.4397230148315429,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042724609375,0.6571367979049683,0.2677571773529053,1.242584466934204,285.00390625,284.95001220703125,300.1495361328125,293.0643310546875,297.88995361328125,297.2055358886719,287.00311279296875,1.0,0.7745016813278198,0.313846081495285,0.313846081495285,1.0,1.0,-3.916107177734375,0.9092366695404052,3.0068705081939697,0.0295487139374017,0.9552494883537292,0.9552494883537292,0.0,327.3936767578125,333.0,53369.24609375,0.0,5621.2392578125,1.0,281.84228515625,285.2694702148437,296.0370483398437,299.4363708496094,293.1499938964844,293.1499938964844,281.54998779296875,33612.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850932121276855,1.0,0.0,0.0,3.723100185394287,3.723124504089356,9.249169465874728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.142578125,0.0,1597.8050537109375,1895.4371337890625,0.0,3264.291259765625,0.920077383518219,1.0,0.0,3.0,1.0,0.0
18103020,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866882324219,0.872730553150177,0.645960807800293,0.5865964889526367,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866271972656,0.8926672339439392,0.6926877498626709,0.6600372195243835,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870849609375,0.786644697189331,0.4670298397541046,0.3318178951740265,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871154785156,0.781026303768158,0.4570051431655884,0.4399356544017792,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883056640625,0.6564209461212158,0.267510175704956,1.242284059524536,284.8868103027344,284.95001220703125,300.15777587890625,293.0631103515625,297.8908996582031,297.2046813964844,286.88507080078125,1.0,0.7751851081848145,0.3137411475181579,0.3137411475181579,1.0,1.0,-3.916681289672852,0.9090229272842408,3.0076584815979004,0.0295411199331283,0.8751643896102905,0.8751643896102905,0.0,328.7990417480469,333.0,54403.69921875,0.0,5632.47900390625,1.0,281.596923828125,285.1244201660156,296.0952453613281,299.6525573730469,293.1499938964844,293.1499938964844,281.54998779296875,37405.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914912343025208,1.0,0.0,0.0,3.6939797401428223,3.694004535675049,9.105049798563414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.853515625,0.0,1593.29638671875,1895.4371337890625,0.0,3324.15087890625,0.9143065810203552,1.0,0.0,3.0,1.0,0.0
18103080,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984680175781,0.8706684708595276,0.6440711617469788,0.5849856734275818,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89849853515625,0.8917708992958069,0.6935391426086426,0.6609296798706055,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983154296875,0.7855448722839355,0.4670208990573883,0.3318819403648376,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982849121094,0.7798382043838501,0.4568052291870117,0.4398534893989563,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978576660156,0.6552630662918091,0.2671331167221069,1.2411161661148071,284.8984069824219,284.95001220703125,300.1659851074219,293.0617980957031,297.8902893066406,297.20184326171875,286.8995056152344,1.0,0.7757135629653931,0.3136362433433532,0.3136362433433532,1.0,1.0,-3.9143929481506334,0.908014476299286,3.006378412246704,0.0292052552103996,0.8628383874893188,0.8628383874893188,0.0,330.65545654296875,336.0,54183.51171875,0.0,5637.56982421875,1.0,281.5575561523437,285.1361389160156,296.0869445800781,299.602294921875,293.1499938964844,293.1499938964844,281.8500061035156,38765.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939965963363647,1.0,0.0,0.0,3.6169936656951904,3.61701774597168,8.729488172320998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.6611328125,0.0,1517.2591552734375,1895.4371337890625,0.0,3347.562744140625,0.899944007396698,1.0,0.0,3.0,1.0,0.0
18103140,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00592041015625,0.8689858317375183,0.6429347395896912,0.583666205406189,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059814453125,0.8911927938461304,0.6949090361595154,0.6619988083839417,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.7847405672073364,0.467444896697998,0.3320523202419281,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.005615234375,0.7789163589477539,0.4569526016712188,0.4398680925369262,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046691894531,0.654309868812561,0.2669619917869568,1.2401093244552612,285.0058288574219,284.95001220703125,300.1742248535156,293.0604858398437,297.8931579589844,297.2034606933594,287.0072631835937,1.0,0.7762554287910461,0.3135313093662262,0.3135313093662262,1.0,1.0,-3.9130940437316895,0.9072925448417664,3.0058014392852783,0.0286554619669914,0.9362360835075378,0.9362360835075378,0.0,332.2025146484375,336.0,53213.98828125,0.0,5643.771484375,1.0,281.800537109375,285.2698974609375,296.027587890625,299.3881530761719,293.1499938964844,293.1499938964844,281.8500061035156,34487.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887601375579834,1.0,0.0,0.0,3.657584428787232,3.6576082706451416,8.926516557039577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.88720703125,0.0,1530.2802734375,1895.4371337890625,0.0,3287.7685546875,0.9072786569595336,1.0,0.0,3.0,1.0,0.0
18103200,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.8679264783859253,0.642011821269989,0.5828714966773987,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.8911718130111694,0.6964606642723083,0.6634647250175476,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00390625,0.7844714522361755,0.4680541157722473,0.3324770927429199,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00390625,0.7784897089004517,0.4572581946849823,0.4401632845401764,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00421142578125,0.6537800431251526,0.2669204175472259,1.2399505376815796,285.0038146972656,284.95001220703125,300.1824645996094,293.0591125488281,297.89752197265625,297.2069396972656,287.0030517578125,1.0,0.7769524455070496,0.3134264051914215,0.3134264051914215,1.0,1.0,-3.9145736694335938,0.907349705696106,3.0072238445281982,0.0282015167176723,0.9539723992347716,0.9539723992347716,0.0,333.3277587890625,339.0,53306.05859375,0.0,5656.05322265625,1.0,281.8421936035156,285.27001953125,296.03204345703125,299.4273986816406,293.1499938964844,293.1499938964844,281.54998779296875,33595.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848521709442139,1.0,0.0,0.0,3.717994213104248,3.718018293380737,9.223817301062808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.09765625,0.0,1591.81298828125,1895.4371337890625,0.0,3262.034423828125,0.9189171195030212,1.0,0.0,3.0,1.0,0.0
18103260,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868713378906,0.8665575981140137,0.6403671503067017,0.5818367600440979,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868103027344,0.8908711671829224,0.6974906325340271,0.6647688150405884,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8872375488281,0.7839647531509399,0.4682654440402984,0.3328291475772857,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88726806640625,0.777838408946991,0.4572228193283081,0.4403774440288543,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88848876953125,0.6530882716178894,0.2666828036308288,1.2396938800811768,284.8869934082031,284.95001220703125,300.1907043457031,293.05767822265625,297.8984375,297.2060546875,286.88525390625,1.0,0.7776510119438171,0.3133162558078766,0.3133162558078766,1.0,1.0,-3.91527795791626,0.9071704745292664,3.0081074237823486,0.0277599692344665,0.8740610480308533,0.8740610480308533,0.0,334.73541259765625,339.0,54339.0078125,0.0,5667.72802734375,1.0,281.5970153808594,285.1252746582031,296.090087890625,299.64337158203125,293.1499938964844,293.1499938964844,281.54998779296875,37407.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912723660469055,1.0,0.0,0.0,3.6887617111206055,3.688786506652832,9.079344636120368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.4814453125,0.0,1587.3668212890625,1895.4371337890625,0.0,3322.1044921875,0.9131351113319396,1.0,0.0,3.0,1.0,0.0
18103320,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988037109375,0.8645692467689514,0.6385247111320496,0.5802678465843201,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988342285156,0.8899922370910645,0.6983258724212646,0.6656457185745239,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8986511230469,0.7829256653785706,0.4683165550231933,0.3329344987869262,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89862060546875,0.7766823768615723,0.4570255875587463,0.4402975738048553,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.898193359375,0.6519749760627747,0.2663169503211975,1.2385749816894531,284.8987731933594,284.95001220703125,300.1989440917969,293.05621337890625,297.8978271484375,297.2032165527344,286.8998413085937,1.0,0.7781954407691956,0.3132061064243316,0.3132061064243316,1.0,1.0,-3.913131713867188,0.9061955213546752,3.0069363117218018,0.0270996429026126,0.8619470000267029,0.8619470000267029,0.0,336.59051513671875,342.0,54120.890625,0.0,5673.244140625,1.0,281.5575866699219,285.1371154785156,296.0815734863281,299.59307861328125,293.1499938964844,293.1499938964844,281.8500061035156,38758.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938007950782776,1.0,0.0,0.0,3.61187195777893,3.61189603805542,8.704784022484091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.52783203125,0.0,1511.581787109375,1895.4371337890625,0.0,3345.7333984375,0.8988032341003418,1.0,0.0,3.0,1.0,0.0
18103380,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060119628906,0.8629545569419861,0.6374284625053406,0.5789874196052551,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060729980469,0.8894315958023071,0.699682891368866,0.6667012572288513,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057373046875,0.7821810841560364,0.4688008427619934,0.3331467807292938,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.7757914662361145,0.4571762084960937,0.4403151273727417,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047607421875,0.6510637998580933,0.2661570310592651,1.2376192808151243,285.00592041015625,284.95001220703125,300.20721435546875,293.0546875,297.9007263183594,297.2048645019531,287.00732421875,1.0,0.7787535190582275,0.3130959272384643,0.3130959272384643,1.0,1.0,-3.911978483200073,0.9055023193359376,3.006476163864136,0.0263800583779811,0.935252606868744,0.935252606868744,0.0,338.1366577148437,342.0,53156.875,0.0,5679.89453125,1.0,281.8004150390625,285.2705078125,296.02203369140625,299.3790588378906,293.1499938964844,293.1499938964844,281.8500061035156,34468.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887427568435669,1.0,0.0,0.0,3.652902126312256,3.652925968170166,8.903676871341304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.39208984375,0.0,1524.9349365234375,1895.4371337890625,0.0,3286.14208984375,0.906218647956848,1.0,0.0,3.0,1.0,0.0
18103440,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.8619466423988342,0.6365440487861633,0.5782266855239868,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037536621094,0.8894205093383789,0.7012214660644531,0.6681550741195679,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00390625,0.7819626331329346,0.4694680571556091,0.3336124122142792,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00390625,0.7753869891166687,0.4574850499629974,0.4406131505966186,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041809082031,0.6505650281906128,0.2661263048648834,1.2375085353851318,285.0038146972656,284.95001220703125,300.2154846191406,293.0531311035156,297.90509033203125,297.2084045410156,287.0030517578125,1.0,0.7794659733772278,0.3129857778549194,0.3129857778549194,1.0,1.0,-3.913594961166382,0.9055798053741456,3.0080151557922363,0.0258973017334938,0.9529295563697816,0.9529295563697816,0.0,339.26373291015625,345.0,53251.671875,0.0,5692.63916015625,1.0,281.8421630859375,285.2705078125,296.0262756347656,299.418212890625,293.1499938964844,293.1499938964844,281.54998779296875,33578.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846991658210754,1.0,0.0,0.0,3.7136483192443848,3.713672399520874,9.2022668241043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.8681640625,0.0,1586.7088623046875,1895.4371337890625,0.0,3260.601806640625,0.9179270267486572,1.0,0.0,3.0,1.0,0.0
18103500,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870544433594,0.8606438040733337,0.6349443197250366,0.5772280097007751,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869934082031,0.8891395330429077,0.702235221862793,0.6694450974464417,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874206542969,0.7815147638320923,0.4697361886501312,0.3340037763118744,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.887451171875,0.7747677564620972,0.457453191280365,0.4408300220966339,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.888671875,0.6499133110046387,0.2659002542495727,1.2372993230819702,284.8871765136719,284.95001220703125,300.2237854003906,293.0514831542969,297.9060363769531,297.2074890136719,286.8854675292969,1.0,0.7801795601844788,0.3128756284713745,0.3128756284713745,1.0,1.0,-3.914433479309082,0.90543395280838,3.0089995861053467,0.0255399029701948,0.8731696605682373,0.8731696605682373,0.0,340.6728210449219,345.0,54283.9921875,0.0,5704.759765625,1.0,281.5971069335937,285.1259460449219,296.0841064453125,299.6340026855469,293.1499938964844,293.1499938964844,281.54998779296875,37406.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911443948745728,1.0,0.0,0.0,3.684373617172241,3.6843981742858887,9.057756074071222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.85693359375,0.0,1582.369384765625,1895.4371337890625,0.0,3320.908203125,0.9121482968330384,1.0,0.0,3.0,1.0,0.0
18103560,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8991394042969,0.8587443828582764,0.6331483125686646,0.5756996273994446,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.8882943987846375,0.7030540704727173,0.670305609703064,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89898681640625,0.7805484533309937,0.4698458015918731,0.334148496389389,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8989562988281,0.7736584544181824,0.4572598934173584,0.4407529532909393,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985290527344,0.6488553285598755,0.2655466496944427,1.236230969429016,284.8990783691406,284.95001220703125,300.2320556640625,293.0497741699219,297.9054260253906,297.20465087890625,286.9001770019531,1.0,0.7807396054267883,0.3127715587615967,0.3127715587615967,1.0,1.0,-3.912428140640259,0.9045149683952332,3.007913112640381,0.0250127185136079,0.861244261264801,0.861244261264801,0.0,342.52703857421875,348.0,54068.14453125,0.0,5710.701171875,1.0,281.5576171875,285.1379089355469,296.0754089355469,299.5836486816406,293.1499938964844,293.1499938964844,281.8500061035156,38748.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936989307403564,1.0,0.0,0.0,3.607598066329956,3.607622146606445,8.684194767738518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.9892578125,0.0,1506.83251953125,1895.4371337890625,0.0,3344.78173828125,0.8978534936904907,1.0,0.0,3.0,1.0,0.0
18103620,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.006103515625,0.8572125434875488,0.6320919394493103,0.5744564533233643,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00616455078125,0.8877679705619812,0.7043977975845337,0.6713458895683289,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058288574219,0.7798766493797302,0.4703900814056396,0.3344010412693023,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057983398437,0.7728132605552673,0.4574149549007416,0.4407732784748077,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048522949219,0.6479968428611755,0.2653988599777221,1.2353246212005615,285.00604248046875,284.95001220703125,300.2403869628906,293.0480041503906,297.90838623046875,297.20635986328125,287.0074157714844,1.0,0.7813131213188171,0.3126674890518188,0.3126674890518188,1.0,1.0,-3.9114136695861816,0.9038712978363036,3.007542371749878,0.024620197713375,0.9344621300697328,0.9344621300697328,0.0,344.0732421875,348.0,53108.8671875,0.0,5717.78564453125,1.0,281.8003234863281,285.27099609375,296.0155944824219,299.3696594238281,293.1499938964844,293.1499938964844,281.8500061035156,34452.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873496651649475,1.0,0.0,0.0,3.6490261554718018,3.649049758911133,8.884791213858989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.51171875,0.0,1520.510009765625,1895.4371337890625,0.0,3285.413330078125,0.9053401350975036,1.0,0.0,3.0,1.0,0.0
18103680,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038146972656,0.8562647104263306,0.6312452554702759,0.5737283825874329,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.8877768516540527,0.7059223651885986,0.6727860569953918,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00390625,0.7797165513038635,0.4711151719093323,0.3349067866802215,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039367675781,0.7724398970603943,0.4577274024486542,0.4410741031169891,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00421142578125,0.6475353240966797,0.2653789222240448,1.2352603673934937,285.0038452148437,284.95001220703125,300.24871826171875,293.0461730957031,297.9128112792969,297.2099304199219,287.0030517578125,1.0,0.7820402979850769,0.312563419342041,0.312563419342041,1.0,1.0,-3.913161039352417,0.9039965271949768,3.009164571762085,0.0244330056011676,0.9521051645278932,0.9521051645278932,0.0,345.2025451660156,351.0,53206.23828125,0.0,5730.982421875,1.0,281.8421325683594,285.2708435058594,296.0195617675781,299.40869140625,293.1499938964844,293.1499938964844,281.54998779296875,33563.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846437931060791,1.0,0.0,0.0,3.7100768089294434,3.710101127624512,9.18457601528644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.3681640625,0.0,1582.51123046875,1895.4371337890625,0.0,3260.08349609375,0.9171124696731568,1.0,0.0,3.0,1.0,0.0
18103740,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8872375488281,0.855030357837677,0.6296890377998352,0.5727643370628357,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871459960937,0.8875194787979126,0.7069182991981506,0.6740602850914001,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875732421875,0.7793301939964294,0.471439927816391,0.3353370726108551,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876342773437,0.7718559503555298,0.4576987326145172,0.4412932097911834,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888244628906,0.6469248533248901,0.2651637196540832,1.2350949048995972,284.8873291015625,284.95001220703125,300.2570495605469,293.0442810058594,297.9137878417969,297.20904541015625,286.8856506347656,1.0,0.7827679514884949,0.3124593496322632,0.3124593496322632,1.0,1.0,-3.914125204086304,0.9038980007171632,3.0102272033691406,0.0243453495204448,0.8724746108055115,0.8724746108055115,0.0,346.6138000488281,351.0,54238.42578125,0.0,5743.52978515625,1.0,281.5971984863281,285.12646484375,296.0771484375,299.6242370605469,293.1499938964844,293.1499938964844,281.54998779296875,37402.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911151885986328,1.0,0.0,0.0,3.6808130741119385,3.680837631225586,9.0402579644433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.89599609375,0.0,1578.3048095703125,1895.4371337890625,0.0,3320.635009765625,0.9113463759422302,1.0,0.0,3.0,1.0,0.0
18103800,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.8532192707061768,0.6279375553131104,0.5712746977806091,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8994140625,0.8867093324661255,0.7077188491821289,0.6749024391174316,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992004394531,0.7784371376037598,0.47160804271698,0.33552086353302,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.7707944512367249,0.4575088620185852,0.4412182867527008,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89874267578125,0.6459208130836487,0.2648213505744934,1.2340717315673828,284.8993225097656,284.95001220703125,300.2654113769531,293.04229736328125,297.9131774902344,297.2062072753906,286.900390625,1.0,0.7833423614501953,0.3123552799224853,0.3123552799224853,1.0,1.0,-3.9122490882873535,0.9030085802078248,3.00924038887024,0.0240646470338106,0.8606610894203186,0.8606610894203186,0.0,348.4680480957031,354.0,54024.3125,0.0,5749.86767578125,1.0,281.5576477050781,285.138427734375,296.06817626953125,299.5737609863281,293.1499938964844,293.1499938964844,281.8500061035156,38741.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936960697174072,1.0,0.0,0.0,3.6041738986968994,3.6041977405548096,8.667717565913335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.8916015625,0.0,1503.033935546875,1895.4371337890625,0.0,3344.755126953125,0.89708411693573,1.0,0.0,3.0,1.0,0.0
