time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103860,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00616455078125,0.8517546057701111,0.6269178986549377,0.5700674653053284,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062561035156,0.8862019777297974,0.7090458869934082,0.6759257912635803,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00592041015625,0.7778244614601135,0.4722110629081726,0.3358137905597687,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058898925781,0.7699819207191467,0.4576662182807922,0.4412409663200378,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00494384765625,0.6451023817062378,0.2646828889846802,1.2332100868225098,285.006103515625,284.95001220703125,300.2737731933594,293.04022216796875,297.91619873046875,297.2079772949219,287.0074768066406,1.0,0.7839301228523254,0.3122632205486297,0.3122632205486297,1.0,1.0,-3.911362648010254,0.9024388194084167,3.0089237689971924,0.0237460322678089,0.933838665485382,0.933838665485382,0.0,350.0148620605469,354.0,53069.08203125,0.0,5757.3603515625,1.0,281.8002319335937,285.27130126953125,296.008056640625,299.35968017578125,293.1499938964844,293.1499938964844,281.8500061035156,34438.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887371838092804,1.0,0.0,0.0,3.645904541015625,3.645928144454956,8.869596967997495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.1240234375,0.0,1516.9461669921875,1895.4371337890625,0.0,3285.62060546875,0.9046319127082824,1.0,0.0,3.0,1.0,0.0
18103920,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038452148437,0.8508526086807251,0.6261063814163208,0.5693703293800354,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038146972656,0.8862169981002808,0.710553765296936,0.6773504018783569,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039367675781,0.7777104377746582,0.4729938507080078,0.3363597989082336,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00396728515625,0.769627571105957,0.4579808413982391,0.4415436387062073,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042419433594,0.6446664333343506,0.2646716237068176,1.233184814453125,285.0038757324219,284.95001220703125,300.2821655273437,293.0380859375,297.9207458496094,297.21160888671875,287.0030822753906,1.0,0.784670352935791,0.3121711611747741,0.3121711611747741,1.0,1.0,-3.913226366043091,0.90263694524765,3.010589361190796,0.0236222743988037,0.9514614939689636,0.9514614939689636,0.0,351.14727783203125,357.0,53168.70703125,0.0,5770.97119140625,1.0,281.84210205078125,285.27105712890625,296.0116882324219,299.39849853515625,293.1499938964844,293.1499938964844,281.54998779296875,33550.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846889734268188,1.0,0.0,0.0,3.707211494445801,3.70723557472229,9.170394719149044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.4306640625,0.0,1579.142822265625,1895.4371337890625,0.0,3260.506591796875,0.9164584875106812,1.0,0.0,3.0,1.0,0.0
18103980,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874206542969,0.8496729731559753,0.624591052532196,0.5684394836425781,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8872985839844,0.8859701752662659,0.7115296721458435,0.6786074638366699,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8877258300781,0.7773740291595459,0.4733751714229584,0.3368294835090637,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88775634765625,0.7690677642822266,0.4579543471336365,0.4417646527290344,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88897705078125,0.6440862417221069,0.2644653916358948,1.233057737350464,284.8874816894531,284.95001220703125,300.2905578613281,293.0358581542969,297.9217529296875,297.210693359375,286.88580322265625,1.0,0.7854107022285461,0.3120791018009186,0.3120791018009186,1.0,1.0,-3.914305686950684,0.902612030506134,3.0116934776306152,0.0235735345631837,0.8719418048858643,0.8719418048858643,0.0,352.5606994628906,357.0,54201.12109375,0.0,5783.916015625,1.0,281.5972595214844,285.1268005371094,296.0690002441406,299.6138000488281,293.1499938964844,293.1499938964844,281.54998779296875,37398.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911864757537842,1.0,0.0,0.0,3.677985191345215,3.6780097484588623,9.026372822518168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.42919921875,0.0,1575.0701904296875,1895.4371337890625,0.0,3321.301513671875,0.9107087254524232,1.0,0.0,3.0,1.0,0.0
18104040,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8995361328125,0.8479345440864563,0.6228813529014587,0.5669869780540466,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89959716796875,0.8851808905601501,0.7123095989227295,0.6794300079345703,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8994140625,0.7765415906906128,0.4736016392707824,0.3370528221130371,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993835449219,0.7680418491363525,0.4577668011188507,0.4416916370391845,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8989562988281,0.643123984336853,0.2641324400901794,1.2320752143859863,284.8995056152344,284.95001220703125,300.2989807128906,293.0335388183594,297.9211730957031,297.2078552246094,286.9006042480469,1.0,0.7859980463981628,0.311987042427063,0.311987042427063,1.0,1.0,-3.9125492572784415,0.9017992615699768,3.0107500553131104,0.0233060903847217,0.8602287173271179,0.8602287173271179,0.0,354.41485595703125,345.0,53988.7890625,0.0,5790.62255859375,1.0,281.55767822265625,285.1387939453125,296.0596923828125,299.5631103515625,293.1499938964844,293.1499938964844,281.8500061035156,38733.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937947154045105,1.0,0.0,0.0,3.6014742851257324,3.6014983654022217,8.654738508084847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.16259765625,0.0,1500.030029296875,1895.4371337890625,0.0,3345.676513671875,0.8964794278144836,1.0,0.0,3.0,1.0,0.0
18104100,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057373046875,0.8480404615402222,0.6218982338905334,0.5657042860984802,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057983398437,0.8863813281059265,0.713618278503418,0.68031907081604,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054931640625,0.7774364948272705,0.4742651879787445,0.3373012244701385,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054626464844,0.768671989440918,0.4579263627529144,0.4416004121303558,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045166015625,0.6434447169303894,0.2640028893947601,1.2307034730911257,285.00567626953125,284.95001220703125,300.30743408203125,293.0311279296875,297.9242248535156,297.20965576171875,287.0069885253906,1.0,0.7848955988883972,0.3118949830532074,0.3118949830532074,1.0,1.0,-3.9106099605560303,0.900939404964447,3.0096707344055176,0.0229240786284208,0.9329588413238524,0.9329588413238524,0.0,352.97125244140625,345.0,53026.3515625,0.0,5774.69580078125,1.0,281.8001708984375,285.27105712890625,295.99920654296875,299.3486633300781,293.1499938964844,293.1499938964844,281.8500061035156,34440.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874923586845398,1.0,0.0,0.0,3.6432158946990967,3.643239498138428,8.856519571054378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.24462890625,0.0,1513.9857177734375,1895.4371337890625,0.0,3286.748291015625,0.904023826122284,1.0,0.0,3.0,1.0,0.0
18104160,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0026550292969,0.8494557738304138,0.6211330890655518,0.5648793578147888,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025939941406,0.8889563679695129,0.7151154279708862,0.681557834148407,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00274658203125,0.77956223487854,0.4751174449920654,0.3377647697925567,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027770996094,0.7704704403877258,0.4582518339157104,0.4417365789413452,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030822753906,0.6447017192840576,0.2640099227428436,1.2299189567565918,285.002685546875,284.95001220703125,300.31591796875,293.02862548828125,297.9288330078125,297.21343994140625,287.0018310546875,1.0,0.7834151983261108,0.3118047416210174,0.3118047416210174,1.0,1.0,-3.91088342666626,0.9007022380828857,3.010181188583374,0.0226583126932382,0.9497992992401124,0.9497992992401124,0.0,349.6441650390625,333.0,53109.5078125,0.0,5753.34619140625,1.0,281.8421325683594,285.2704162597656,296.0022277832031,299.3861694335937,293.1499938964844,293.1499938964844,281.54998779296875,33578.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847991824150085,1.0,0.0,0.0,3.7038750648498535,3.703899145126343,9.153895916824696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.083984375,0.0,1575.5504150390625,1895.4371337890625,0.0,3261.538330078125,0.9157161712646484,1.0,0.0,3.0,1.0,0.0
18104220,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858947753906,0.8510971069335938,0.6196838021278381,0.5638014078140259,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857727050781,0.8918359875679016,0.7160882353782654,0.6826015710830688,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861999511719,0.7819564342498779,0.475580096244812,0.3381336629390716,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.7725411653518677,0.4582479894161224,0.4417661428451538,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874816894531,0.6461938619613647,0.2638359665870666,1.2289206981658936,284.885986328125,284.95001220703125,300.32440185546875,293.0260314941406,297.929931640625,297.2127380371094,286.8843078613281,1.0,0.7815272808074951,0.3117145299911499,0.3117145299911499,1.0,1.0,-3.9101290702819824,0.9001754522323608,3.009953737258911,0.0224459934979677,0.8695904016494751,0.8695904016494751,0.0,345.7018737792969,333.0,54114.46484375,0.0,5724.55078125,1.0,281.59735107421875,285.1263427734375,296.0588684082031,299.59942626953125,293.1499938964844,293.1499938964844,281.54998779296875,37497.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912529349327087,1.0,0.0,0.0,3.672565698623657,3.6725902557373047,8.99979113455629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.6865234375,0.0,1569.6949462890625,1895.4371337890625,0.0,3321.923095703125,0.9095373749732972,1.0,0.0,3.0,1.0,0.0
18104280,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982849121094,0.8525455594062805,0.6180586814880371,0.5621961355209351,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983459472656,0.8945892453193665,0.7168788313865662,0.6831952929496765,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.7842168807983398,0.4759053289890289,0.3382478356361389,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.7744970321655273,0.4580975770950317,0.4414890706539154,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976745605469,0.6475847959518433,0.2635512053966522,1.227016568183899,284.89825439453125,284.95001220703125,300.3329162597656,293.0233459472656,297.9295959472656,297.2102355957031,286.8993225097656,1.0,0.779200553894043,0.3116242885589599,0.3116242885589599,1.0,1.0,-3.906427145004273,0.8988302946090698,3.007596969604492,0.022010326385498,0.8575991988182068,0.8575991988182068,0.0,341.5641174316406,321.0,53873.9140625,0.0,5684.9931640625,1.0,281.5577087402344,285.1390991210937,296.0487670898437,299.5462646484375,293.1499938964844,293.1499938964844,281.8500061035156,38848.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937713503837585,1.0,0.0,0.0,3.5935137271881104,3.5935378074646,8.616520403847971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.4140625,0.0,1492.2099609375,1895.4371337890625,0.0,3345.45849609375,0.8947943449020386,1.0,0.0,3.0,1.0,0.0
18104340,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043029785156,0.8546369075775146,0.6171645522117615,0.5608645081520081,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00439453125,0.8979904055595398,0.7182117700576782,0.6839673519134521,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00408935546875,0.7870612740516663,0.4766809046268463,0.3384709358215332,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0040588378906,0.7769951820373535,0.4583057761192322,0.4413047432899475,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00311279296875,0.6493983864784241,0.2634826004505157,1.225255846977234,285.0042724609375,284.95001220703125,300.3414306640625,293.0205383300781,297.9329833984375,297.2125244140625,287.00555419921875,1.0,0.7766867280006409,0.31153404712677,0.31153404712677,1.0,1.0,-3.9036734104156494,0.8977543711662292,3.0059189796447754,0.021482665091753,0.9297871589660645,0.9297871589660645,0.0,336.6708374023437,321.0,52904.546875,0.0,5643.51611328125,1.0,281.7999572753906,285.2713623046875,295.98760986328125,299.3301086425781,293.1499938964844,293.1499938964844,281.8500061035156,34499.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873562216758728,1.0,0.0,0.0,3.634340524673462,3.634364128112793,8.813420890874113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.49072265625,0.0,1504.6337890625,1895.4371337890625,0.0,3285.474365234375,0.9020954370498656,1.0,0.0,3.0,1.0,0.0
18104400,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00128173828125,0.8575730919837952,0.6164821982383728,0.5600304007530212,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.001220703125,0.9022279381752014,0.7197319269180298,0.6851391196250916,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013732910156,0.7906830906867981,0.4776420593261719,0.3389451205730438,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014038085937,0.7802267670631409,0.4586789309978485,0.4413967728614807,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.001708984375,0.6518253087997437,0.2635506987571716,1.2243196964263916,285.0013122558594,284.95001220703125,300.3500061035156,293.0176086425781,297.9379577636719,297.2167358398437,287.00048828125,1.0,0.7741831541061401,0.3114438056945801,0.3114438056945801,1.0,1.0,-3.903631210327149,0.8974322080612183,3.0061988830566406,0.0211429093033075,0.9461691975593568,0.9461691975593568,0.0,331.0511779785156,309.0,52982.28125,0.0,5605.89208984375,1.0,281.8420104980469,285.2708435058594,295.99029541015625,299.3665771484375,293.1499938964844,293.1499938964844,281.54998779296875,33625.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845683932304382,1.0,0.0,0.0,3.694365978240967,3.694389820098877,9.106952916226874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.5556640625,0.0,1565.1070556640625,1895.4371337890625,0.0,3259.37744140625,0.9136122465133668,1.0,0.0,3.0,1.0,0.0
18104460,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8626195788383484,0.6174824833869934,0.5600070953369141,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.9089528322219848,0.7231422662734985,0.687250018119812,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7965316772460938,0.4806558489799499,0.3401751518249511,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89459228515625,0.785699188709259,0.4612003862857818,0.4425480365753174,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954162597656,0.6565743684768677,0.2660101056098938,1.2288906574249268,284.8944091796875,284.95001220703125,300.358642578125,293.0144958496094,297.9584045410156,297.2403259277344,286.8938293457031,1.0,0.7722592353820801,0.3113785088062286,0.3113785088062286,1.0,1.0,-3.914463758468628,0.9002341032028198,3.0142295360565186,0.0209739282727241,0.8731604814529419,0.8731604814529419,0.0,323.4559020996094,309.0,54148.73046875,0.0,5589.77978515625,1.0,281.5975646972656,285.1342163085937,296.047119140625,299.5826721191406,293.1499938964844,293.1499938964844,281.54998779296875,37307.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910197615623474,1.0,0.0,0.0,3.665790557861328,3.665815114974976,8.966616746874934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.6103515625,0.0,1560.6302490234375,1895.4371337890625,0.0,3319.7431640625,0.9080997705459596,1.0,0.0,3.0,1.0,0.0
18104520,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153137207031,0.8681855797767639,0.6176102757453918,0.5600169897079468,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154052734375,0.9167275428771972,0.725757360458374,0.6895691752433777,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151611328125,0.803013801574707,0.482926994562149,0.3416553139686584,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151306152344,0.7918767929077148,0.4630106091499328,0.4441184997558594,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145812988281,0.6623274683952332,0.2679024040699005,1.2365484237670898,284.915283203125,284.95001220703125,300.367431640625,293.01104736328125,297.972412109375,297.2554016113281,286.9167175292969,1.0,0.7708200216293335,0.3113132119178772,0.3113132119178772,1.0,1.0,-3.930163145065308,0.9043697118759156,3.0257935523986816,0.0216994602233171,0.8714757561683655,0.8714757561683655,0.0,315.8173828125,297.0,54248.0703125,0.0,5588.73681640625,1.0,281.5577392578125,285.1480712890625,296.04034423828125,299.5486755371094,293.1499938964844,293.1499938964844,281.8500061035156,37923.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940964937210083,1.0,0.0,0.0,3.609829187393189,3.609853029251098,8.694939879205776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.2646484375,0.0,1503.16845703125,1895.4371337890625,0.0,3348.495849609375,0.8979033827781677,1.0,0.0,3.0,1.0,0.0
18104580,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.02655029296875,0.8733208179473877,0.6179572343826294,0.5598964691162109,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02667236328125,0.9241475462913512,0.7284412980079651,0.6916995644569397,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262756347656,0.8089154362678528,0.4851671457290649,0.3429702222347259,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262145996094,0.7975277900695801,0.4647060036659241,0.4454322457313537,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251159667969,0.6676246523857117,0.269573450088501,1.24299156665802,285.0264892578125,284.95001220703125,300.3763427734375,293.00732421875,297.9855041503906,297.2693176269531,287.02838134765625,1.0,0.7694592475891113,0.3112479150295257,0.3112479150295257,1.0,1.0,-3.9435031414031982,0.9078474640846252,3.0356557369232178,0.0222373977303504,0.9535391926765442,0.9535391926765442,0.0,309.0113830566406,297.0,53527.87890625,0.0,5585.669921875,1.0,281.8006286621094,285.2804260253906,295.9835205078125,299.35382080078125,293.1499938964844,293.1499938964844,281.8500061035156,33657.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888651132583618,1.0,0.0,0.0,3.66784405708313,3.667867660522461,8.97666438959277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.23046875,0.0,1535.4996337890625,1895.4371337890625,0.0,3299.592529296875,0.9089640974998474,1.0,0.0,3.0,1.0,0.0
18104640,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281066894531,0.8785764575004578,0.6182312369346619,0.5599732398986816,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.028076171875,0.931664228439331,0.7310193181037903,0.6939272880554199,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281677246094,0.8145855665206909,0.4872873425483703,0.3443039059638977,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281982421875,0.8031342029571533,0.4662504196166992,0.4467052519321441,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284423828125,0.6728532910346985,0.2710554301738739,1.248798131942749,285.0281066894531,284.95001220703125,300.3853759765625,293.0032958984375,297.9970703125,297.28131103515625,287.0274963378906,1.0,0.7681829333305359,0.3111826181411743,0.3111826181411743,1.0,1.0,-3.9564075469970703,0.9112004041671752,3.045207262039185,0.0227626878768205,0.9813648462295532,0.9813648462295532,0.0,302.5200500488281,285.0,53832.7890625,0.0,5583.259765625,1.0,281.84228515625,285.2797546386719,295.988525390625,299.40850830078125,293.1499938964844,293.1499938964844,281.54998779296875,32701.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875230550765991,1.0,0.0,0.0,3.744578361511232,3.744602680206299,9.356192549603292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.64453125,0.0,1615.642333984375,1895.4371337890625,0.0,3287.035888671875,0.924341082572937,1.0,0.0,3.0,1.0,0.0
18104700,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066772460937,0.8832219243049622,0.6176164150238037,0.5596351623535156,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.906494140625,0.93844473361969,0.7328414916992188,0.695774495601654,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9070739746094,0.8195694088935852,0.4887843430042267,0.3453986942768097,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071350097656,0.8081287741661072,0.4672251939773559,0.4476689100265503,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9086608886719,0.6775621771812439,0.2720977962017059,1.2533572912216189,284.9067687988281,284.95001220703125,300.39453125,292.9989624023437,298.0028686523437,297.2859191894531,286.9042358398437,1.0,0.7667887806892395,0.3111173212528229,0.3111173212528229,1.0,1.0,-3.966203451156616,0.9136841893196106,3.0525193214416504,0.0232306625694036,0.9061943292617798,0.9061943292617798,0.0,296.7022399902344,285.0,55144.0078125,0.0,5575.33984375,1.0,281.5961303710937,285.1250915527344,296.0455017089844,299.6405334472656,293.1499938964844,293.1499938964844,281.54998779296875,35862.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954581618309021,1.0,0.0,0.0,3.745283603668213,3.7453086376190186,9.359716841572664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.69287109375,0.0,1640.72998046875,1895.4371337890625,0.0,3361.211669921875,0.9250259399414062,1.0,0.0,3.0,1.0,0.0
18104760,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075012207031,0.8869574069976807,0.6166176795959473,0.5586211681365967,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90753173828125,0.94415283203125,0.7342668771743774,0.6969977617263794,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90740966796875,0.8237347602844238,0.4899394512176513,0.3461131155490875,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073791503906,0.812188446521759,0.4678431451320648,0.4481508135795593,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9070739746094,0.6815080642700195,0.272807240486145,1.2561115026474,284.907470703125,284.95001220703125,300.4038391113281,292.994384765625,298.0046691894531,297.2862854003906,286.9082946777344,1.0,0.7650880813598633,0.3108057677745819,0.3108057677745819,1.0,1.0,-3.9712188243865967,0.9140369296073914,3.0571818351745605,0.0225831288844347,0.8910899758338928,0.8910899758338928,0.0,291.5586242675781,273.0,55131.75,0.0,5556.5703125,1.0,281.55718994140625,285.1229553222656,296.0352783203125,299.6040954589844,293.1499938964844,293.1499938964844,281.8500061035156,37482.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996238112449646,1.0,0.0,0.0,3.69448184967041,3.6945066452026367,9.107524761020612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.4423828125,0.0,1594.4482421875,1895.4371337890625,0.0,3400.0771484375,0.9161781668663024,1.0,0.0,3.0,1.0,0.0
18104820,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169372558594,0.8911076784133911,0.6162758469581604,0.5577701926231384,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.9501535892486572,0.7361542582511902,0.6982793211936951,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166931152344,0.8281674385070801,0.4914567470550537,0.346848726272583,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166320800781,0.8164011240005493,0.4687131345272064,0.4485954642295837,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.6856152415275574,0.2735914885997772,1.2582910060882568,285.0168762207031,284.95001220703125,300.4132385253906,292.9895324707031,298.0091247558594,297.29010009765625,287.01873779296875,1.0,0.763251006603241,0.3104942142963409,0.3104942142963409,1.0,1.0,-3.975775957107544,0.9142107963562012,3.0615651607513428,0.021691832691431,0.9688715934753418,0.9688715934753418,0.0,286.1705322265625,273.0,54210.875,0.0,5534.63134765625,1.0,281.8024597167969,285.2581481933594,295.9716186523437,299.39208984375,293.1499938964844,293.1499938964844,281.8500061035156,33964.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946978449821472,1.0,0.0,0.0,3.740295648574829,3.740320205688477,9.334803507954348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.01318359375,0.0,1620.35595703125,1895.4371337890625,0.0,3354.1123046875,0.9253168106079102,1.0,0.0,3.0,1.0,0.0
18104880,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0178527832031,0.8962324857711792,0.6161563396453857,0.5574086308479309,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.017822265625,0.9569640159606934,0.7382206916809082,0.6999404430389404,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179443359375,0.833364725112915,0.4931369423866272,0.3478111326694488,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179443359375,0.8212568163871765,0.4697113931179046,0.4492664933204651,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182189941406,0.6903705596923828,0.2744325697422027,1.260870099067688,285.01788330078125,284.95001220703125,300.4227294921875,292.9844055175781,298.0148010253906,297.29547119140625,287.0171813964844,1.0,0.7614593505859375,0.3101826608181,0.3101826608181,1.0,1.0,-3.9824085235595694,0.91495543718338,3.067453145980835,0.0209352448582649,0.9929926991462708,0.9929926991462708,0.0,280.281005859375,261.0,54388.5859375,0.0,5515.880859375,1.0,281.84283447265625,285.2592468261719,295.97027587890625,299.4317626953125,293.1499938964844,293.1499938964844,281.54998779296875,33169.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931421041488647,1.0,0.0,0.0,3.806317806243897,3.806342840194702,9.667260201240424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.697265625,0.0,1692.0498046875,1895.4371337890625,0.0,3339.579833984375,0.9385496377944946,1.0,0.0,3.0,1.0,0.0
18104940,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.9011995792388916,0.6153058409690857,0.5568089485168457,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.963406503200531,0.7396913766860962,0.7014038562774658,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948974609375,0.8384974002838135,0.4943588972091675,0.3486717939376831,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949890136719,0.825973391532898,0.4703164398670196,0.4498185217380523,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.896484375,0.6950260996818542,0.2750082612037658,1.263034105300903,284.89459228515625,284.95001220703125,300.4323425292969,292.97906494140625,298.01641845703125,297.2956237792969,286.8920288085937,1.0,0.7595750689506531,0.309871107339859,0.309871107339859,1.0,1.0,-3.987763404846192,0.9153391122817992,3.0724244117736816,0.0202452801167964,0.9127299189567566,0.9127299189567566,0.0,274.6118469238281,261.0,55622.671875,0.0,5494.443359375,1.0,281.59490966796875,285.104248046875,296.0223388671875,299.6521301269531,293.1499938964844,293.1499938964844,281.54998779296875,36317.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005504846572876,1.0,0.0,0.0,3.798598527908325,3.798624038696289,9.628088264435064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.5498046875,0.0,1707.3363037109375,1895.4371337890625,0.0,3408.715087890625,0.9373016953468324,1.0,0.0,3.0,1.0,0.0
18105000,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8966369628906,0.9055063128471376,0.614170491695404,0.5556336045265198,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8966979980469,0.968966007232666,0.7408730983734131,0.7023528218269348,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965148925781,0.8431296944618225,0.4953509569168091,0.3492369949817657,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.896484375,0.8301594853401184,0.4706857800483703,0.4500143527984619,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8961486816406,0.6991394758224487,0.2753804326057434,1.2640094757080078,284.8966064453125,284.95001220703125,300.44207763671875,292.9734802246094,298.0157775878906,297.2929382324219,286.8975524902344,1.0,0.7574332356452942,0.3095595240592956,0.3095595240592956,1.0,1.0,-3.989586353302002,0.914746880531311,3.0748395919799805,0.0193285960704088,0.8945526480674744,0.8945526480674744,0.0,269.39178466796875,249.0,55519.98828125,0.0,5464.69384765625,1.0,281.55682373046875,285.1052551269531,296.0091552734375,299.60516357421875,293.1499938964844,293.1499938964844,281.8500061035156,37995.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040781855583192,1.0,0.0,0.0,3.738104820251465,3.7381300926208496,9.323870813204848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.06689453125,0.0,1648.705322265625,1895.4371337890625,0.0,3441.568359375,0.9262668490409852,1.0,0.0,3.0,1.0,0.0
18105060,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098571777344,0.9107531905174256,0.6137693524360657,0.5546935200691223,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.010009765625,0.9749152660369872,0.7426102757453918,0.7034478783607483,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096130371094,0.8483729958534241,0.4967973828315735,0.3498895466327667,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.009521484375,0.8348603248596191,0.4714027047157287,0.4502677917480469,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083923339844,0.7036747336387634,0.2759315073490143,1.2649000883102417,285.0097961425781,284.95001220703125,300.4518737792969,292.9676513671875,298.0191345214844,297.2948608398437,287.01177978515625,1.0,0.7552214860916138,0.3093957602977752,0.3093957602977752,1.0,1.0,-3.9919276237487793,0.9147874116897584,3.0771400928497314,0.0187672935426235,0.971934735774994,0.971934735774994,0.0,263.8005065917969,249.0,54515.65625,0.0,5434.0517578125,1.0,281.8033447265625,285.2456970214844,295.9441833496094,299.3852844238281,293.1499938964844,293.1499938964844,281.8500061035156,34411.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985630869865417,1.0,0.0,0.0,3.775529384613037,3.775554180145264,9.511499001746416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.21337890625,0.0,1665.0679931640625,1895.4371337890625,0.0,3390.186279296875,0.93356192111969,1.0,0.0,3.0,1.0,0.0
18105120,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0129699707031,0.9176042079925536,0.6136350035667419,0.5542935729026794,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.012939453125,0.9816339015960692,0.7445828914642334,0.7049899697303772,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130310058594,0.8547515869140625,0.4984619617462158,0.3508179187774658,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130615234375,0.8405748605728149,0.4723110795021057,0.4508191347122192,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132751464844,0.7090957760810852,0.2766135334968567,1.266573190689087,285.0129699707031,284.95001220703125,300.4617614746094,292.9616394042969,298.0243835449219,297.299072265625,287.01239013671875,1.0,0.7531271576881409,0.3092319667339325,0.3092319667339325,1.0,1.0,-3.997093677520752,0.9156381487846376,3.0814554691314697,0.0184218771755695,0.9955289363861084,0.9955289363861084,0.0,257.6504821777344,237.0,54644.76171875,0.0,5408.56201171875,1.0,281.84307861328125,285.2496643066406,295.9424133300781,299.4209289550781,293.1499938964844,293.1499938964844,281.54998779296875,33546.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965266346931458,1.0,0.0,0.0,3.834926843643189,3.834952354431152,9.81312723524752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.8037109375,0.0,1729.519775390625,1895.4371337890625,0.0,3371.1865234375,0.9452694654464722,1.0,0.0,3.0,1.0,0.0
18105180,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.890869140625,0.924529790878296,0.6127930879592896,0.5536841154098511,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8906555175781,0.9878978729248048,0.7459837794303894,0.7063701152801514,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89117431640625,0.861209511756897,0.4996944665908813,0.3516715168952942,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89129638671875,0.8463496565818787,0.4728608429431915,0.4512960016727447,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.7143080234527588,0.2770786881446838,1.2680999040603638,284.89093017578125,284.95001220703125,300.4717712402344,292.95538330078125,298.0258483886719,297.2984619140625,286.8884582519531,1.0,0.7510020732879639,0.3090681731700897,0.3090681731700897,1.0,1.0,-4.001469135284424,0.9162647724151612,3.085204601287842,0.0181792769581079,0.9146148562431335,0.9146148562431335,0.0,251.7283172607422,237.0,55851.85546875,0.0,5382.02294921875,1.0,281.5943603515625,285.09625244140625,295.9942932128906,299.6388244628906,293.1499938964844,293.1499938964844,281.54998779296875,36626.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035282135009766,1.0,0.0,0.0,3.821990728378296,3.822016477584839,9.74703539213806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.72998046875,0.0,1737.9781494140625,1895.4371337890625,0.0,3436.449951171875,0.9427790641784668,1.0,0.0,3.0,1.0,0.0
18105240,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944396972656,0.930660843849182,0.6116805076599121,0.5525164008140564,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945007324219,0.9932268857955932,0.7471129298210144,0.7072542905807495,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8671543598175049,0.5007174015045166,0.3522453904151916,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8516429662704468,0.4731962084770202,0.4514427781105041,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939208984375,0.7188143134117126,0.2773751318454742,1.2686251401901243,284.8944091796875,284.95001220703125,300.4818115234375,292.948974609375,298.0252685546875,297.2952575683594,286.8954467773437,1.0,0.7486684322357178,0.3089043796062469,0.3089043796062469,1.0,1.0,-4.00263261795044,0.9160068035125732,3.086625576019287,0.0177336782217025,0.8964706659317017,0.8964706659317017,0.0,246.2899932861328,225.0,55722.9609375,0.0,5348.515625,1.0,281.5566711425781,285.0991516113281,295.98101806640625,299.5895690917969,293.1499938964844,293.1499938964844,281.8500061035156,38222.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067283868789672,1.0,0.0,0.0,3.757859706878662,3.757885217666626,9.422678886039648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.05126953125,0.0,1673.6337890625,1895.4371337890625,0.0,3466.21728515625,0.930858850479126,1.0,0.0,3.0,1.0,0.0
18105300,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091552734375,0.9376708269119264,0.6113072633743286,0.551594614982605,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00933837890625,0.998706042766571,0.7488154172897339,0.7081546187400818,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.8738685846328735,0.5022122263908386,0.3529218733310699,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.8576359748840332,0.4738960564136505,0.4516675472259521,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076904296875,0.7236834168434143,0.2778759002685547,1.2692124843597412,285.0091247558594,284.95001220703125,300.4919738769531,292.9423522949219,298.0285339355469,297.29693603515625,287.0111389160156,1.0,0.7462975382804871,0.3087406158447265,0.3087406158447265,1.0,1.0,-4.004398822784424,0.9159182906150818,3.0884807109832764,0.0172145087271928,0.9744118452072144,0.9744118452072144,0.0,240.5479736328125,225.0,54689.546875,0.0,5314.82958984375,1.0,281.8037414550781,285.2414855957031,295.9161376953125,299.36798095703125,293.1499938964844,293.1499938964844,281.8500061035156,34580.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009854197502136,1.0,0.0,0.0,3.792543649673462,3.792568683624268,9.597418966222904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.431640625,0.0,1686.579833984375,1895.4371337890625,0.0,3412.76806640625,0.9375119209289552,1.0,0.0,3.0,1.0,0.0
18105360,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00860595703125,0.9432043433189392,0.6111498475074768,0.5512859225273132,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0085144042969,0.9990000128746032,0.7510735988616943,0.7007915377616882,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087280273437,0.8794659972190857,0.5038835406303406,0.3539380729198456,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087585449219,0.8625427484512329,0.4747504889965057,0.4522781074047088,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091552734375,0.7275905609130859,0.2784791886806488,1.2710291147232056,285.0086364746094,284.95001220703125,300.5021667480469,292.935546875,298.0339050292969,297.3017272949219,287.0073547363281,1.0,0.7434532642364502,0.3085743188858032,0.3085743188858032,1.0,1.0,-3.999028444290161,0.913849949836731,3.0851783752441406,0.0165349002927541,0.99498051404953,0.99498051404953,0.0,236.014404296875,213.0,54716.92578125,0.0,5267.18994140625,1.0,281.8432312011719,285.24285888671875,295.9140930175781,299.4007873535156,293.1499938964844,293.1499938964844,281.54998779296875,33745.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987602591514587,1.0,0.0,0.0,3.848542451858521,3.848567962646485,9.882933227345347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.447265625,0.0,1747.6929931640625,1895.4371337890625,0.0,3392.025146484375,0.948431432247162,1.0,0.0,3.0,1.0,0.0
18105420,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807373046875,0.9481571316719056,0.6102386116981506,0.5507206916809082,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805236816406,0.9990000128746032,0.753562867641449,0.6903713941574097,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88104248046875,0.8847453594207764,0.505085289478302,0.3548496961593628,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88116455078125,0.8671719431877136,0.4752160310745239,0.4527803063392639,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826904296875,0.7312350869178772,0.2788527905941009,1.2725948095321655,284.8807983398437,284.95001220703125,300.512451171875,292.9285888671875,298.0379333496094,297.30499267578125,286.8780822753906,1.0,0.7401643395423889,0.3084080517292022,0.3084080517292022,1.0,1.0,-3.98970627784729,0.9106913805007936,3.079015016555786,0.015744399279356,0.9076703786849976,0.9076703786849976,0.0,231.66510009765625,213.0,55766.30078125,0.0,5207.7431640625,1.0,281.5941772460937,285.0868225097656,295.96417236328125,299.6094665527344,293.1499938964844,293.1499938964844,281.54998779296875,37105.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053938388824464,1.0,0.0,0.0,3.826101064682007,3.82612681388855,9.768010613697695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.72119140625,0.0,1746.7252197265625,1895.4371337890625,0.0,3453.808837890625,0.9438780546188354,1.0,0.0,3.0,1.0,0.0
18105480,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837585449219,0.9526463747024536,0.60906583070755,0.5495623350143433,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838195800781,0.9990000128746032,0.7563750743865967,0.6801294088363647,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836669921875,0.8898046612739563,0.5060853362083435,0.3554563522338867,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.8716195225715637,0.4754709601402282,0.4529198706150055,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.734700083732605,0.2790743708610534,1.2730762958526611,284.8837585449219,284.95001220703125,300.5227966308594,292.9214782714844,298.04180908203125,297.3081970214844,286.8846740722656,1.0,0.7364821434020996,0.3082417547702789,0.3082417547702789,1.0,1.0,-3.977466821670532,0.906737506389618,3.070729255676269,0.0146056218072772,0.8856516480445862,0.8856516480445862,0.0,227.2736358642578,216.0,55453.91796875,0.0,5139.58984375,1.0,281.556640625,285.0924072265625,295.9481201171875,299.54656982421875,293.1499938964844,293.1499938964844,281.8500061035156,38925.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079478979110718,1.0,0.0,0.0,3.746483325958252,3.746508836746216,9.365714390696668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.1298828125,0.0,1665.6510009765625,1895.4371337890625,0.0,3477.54931640625,0.9287487864494324,1.0,0.0,3.0,1.0,0.0
18105540,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985046386719,0.9555426836013794,0.6086645722389221,0.5487316846847534,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986572265625,0.9990000128746032,0.7600399255752563,0.6734176278114319,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.998291015625,0.8935043811798096,0.5075932145118713,0.3562299013137817,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99822998046875,0.8747350573539734,0.4761195182800293,0.4532186985015869,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971008300781,0.7371344566345215,0.2795394659042358,1.2740558385849,284.9984741210937,284.95001220703125,300.533203125,292.9142150878906,298.0508117675781,297.3176574707031,287.0003356933594,1.0,0.7346022129058838,0.308075487613678,0.308075487613678,1.0,1.0,-3.970831871032715,0.9043394327163696,3.0664925575256348,0.0133979590609669,0.960071325302124,0.960071325302124,0.0,224.4763641357422,216.0,54327.765625,0.0,5100.0185546875,1.0,281.8033447265625,285.23638916015625,295.8809509277344,299.314208984375,293.1499938964844,293.1499938964844,281.8500061035156,35041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014071226119996,1.0,0.0,0.0,3.772706031799317,3.772731065750122,9.497279620518384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.86962890625,0.0,1666.6043701171875,1895.4371337890625,0.0,3416.697265625,0.933441698551178,1.0,0.0,3.0,1.0,0.0
18105600,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00164794921875,0.9581441283226012,0.6085289716720581,0.5485013127326965,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016174316406,0.9990000128746032,0.7639583945274353,0.668010413646698,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.001708984375,0.8969373106956482,0.5093261003494263,0.3573361337184906,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.001708984375,0.877566933631897,0.4769694209098816,0.4538901448249817,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018920898437,0.739380419254303,0.2801637649536133,1.2762558460235596,285.00164794921875,284.95001220703125,300.54364013671875,292.9068298339844,298.0615539550781,297.3292236328125,287.0010986328125,1.0,0.7334827184677124,0.3079091906547546,0.3079091906547546,1.0,1.0,-3.968824625015259,0.9032093286514282,3.06561541557312,0.0126148918643593,0.9798195958137512,0.9798195958137512,0.0,222.4236602783203,219.0,54363.375,0.0,5079.8916015625,1.0,281.8430480957031,285.2418212890625,295.87841796875,299.3421325683594,293.1499938964844,293.1499938964844,281.54998779296875,34075.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898474931716919,1.0,0.0,0.0,3.82363486289978,3.823660373687744,9.75542320702516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.212890625,0.0,1719.9793701171875,1895.4371337890625,0.0,3389.364501953125,0.9430702924728394,1.0,0.0,3.0,1.0,0.0
18105660,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835754394531,0.959678828716278,0.607704222202301,0.5480808019638062,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834228515625,0.9990000128746032,0.7672958374023438,0.664465606212616,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837890625,0.8994808197021484,0.5106315016746521,0.3583808243274688,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839111328125,0.879561722278595,0.4774691462516784,0.4545091092586517,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851318359375,0.7410132884979248,0.2805925011634826,1.2784873247146606,284.88360595703125,284.95001220703125,300.5541381835937,292.8992919921875,298.0687561035156,297.3355407714844,286.8816833496094,1.0,0.7329477667808533,0.3079215288162231,0.3079215288162231,1.0,1.0,-3.968738555908203,0.9031891226768494,3.065549373626709,0.0125992959365248,0.8982747197151184,0.8982747197151184,0.0,221.15411376953125,219.0,55459.78125,0.0,5071.013671875,1.0,281.5947570800781,285.0943298339844,295.9300537109375,299.552490234375,293.1499938964844,293.1499938964844,281.54998779296875,37403.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047154188156128,1.0,0.0,0.0,3.7962143421173096,3.796240091323853,9.61600562732201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.42724609375,0.0,1712.927001953125,1895.4371337890625,0.0,3447.498046875,0.937381625175476,1.0,0.0,3.0,1.0,0.0
