time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105720,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946838378906,0.959799587726593,0.6066558361053467,0.547138512134552,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.894775390625,0.9990000128746032,0.7702013254165649,0.6630845665931702,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89459228515625,0.9007993340492249,0.511764407157898,0.3591635525226593,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.8803898096084595,0.4777840375900268,0.4548206329345703,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89404296875,0.7417445778846741,0.2808828949928283,1.2798573970794678,284.8946838378906,284.95001220703125,300.564697265625,292.89166259765625,298.0733947753906,297.33837890625,286.8959655761719,1.0,0.7327926754951477,0.3079338669776916,0.3079338669776916,1.0,1.0,-3.968905925750733,0.9032787084579468,3.065627336502075,0.0126375816762447,0.884178876876831,0.884178876876831,0.0,220.6712341308593,222.0,55286.66015625,0.0,5068.25732421875,1.0,281.5568542480469,285.1050109863281,295.9165954589844,299.4981689453125,293.1499938964844,293.1499938964844,281.8500061035156,38738.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072523713111876,1.0,0.0,0.0,3.7219491004943848,3.7219743728637695,9.243451017937332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.62841796875,0.0,1635.5897216796875,1895.4371337890625,0.0,3471.08740234375,0.9232973456382751,1.0,0.0,3.0,1.0,0.0
18105780,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.959786593914032,0.6063308119773865,0.5464790463447571,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101928710937,0.9990000128746032,0.7734029293060303,0.6623109579086304,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098571777344,0.901952028274536,0.513375461101532,0.3600821495056152,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.009765625,0.8810217380523682,0.4784642457962036,0.4552482366561889,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086669921875,0.7423102855682373,0.2813822031021118,1.2814768552780151,285.010009765625,284.95001220703125,300.5752868652344,292.8839111328125,298.080810546875,297.3446960449219,287.011962890625,1.0,0.7330024242401123,0.3079461753368377,0.3079461753368377,1.0,1.0,-3.9707436561584473,0.9038298726081848,3.066913604736328,0.0127026215195655,0.9628684520721436,0.9628684520721436,0.0,220.4875030517578,222.0,54290.15234375,0.0,5072.697265625,1.0,281.80291748046875,285.2469177246094,295.8524780273437,299.2779846191406,293.1499938964844,293.1499938964844,281.8500061035156,34656.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901077687740326,1.0,0.0,0.0,3.758203029632568,3.758227825164795,9.424401241631132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.34326171875,0.0,1646.5673828125,1895.4371337890625,0.0,3413.628173828125,0.9299323558807372,1.0,0.0,3.0,1.0,0.0
18105840,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133972167969,0.9601355195045472,0.6062319874763489,0.5463563203811646,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01336669921875,0.9990000128746032,0.7766973972320557,0.6614734530448914,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.013427734375,0.9033901691436768,0.5151819586753845,0.3612954914569855,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0134582519531,0.8818973302841187,0.4793207347393036,0.455999881029129,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136413574219,0.7430753111839294,0.2820104956626892,1.2840620279312134,285.0133972167969,284.95001220703125,300.5858764648437,292.8760681152344,298.0892639160156,297.352294921875,287.0128479003906,1.0,0.7335870862007141,0.3079585134983063,0.3079585134983063,1.0,1.0,-3.975059747695923,0.9050620794296264,3.069997787475586,0.012917835265398,0.9866675734519958,0.9866675734519958,0.0,220.412353515625,240.0,54413.6640625,0.0,5085.54833984375,1.0,281.84295654296875,285.2510070800781,295.8517150878906,299.3143615722656,293.1499938964844,293.1499938964844,281.54998779296875,33660.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986707329750061,1.0,0.0,0.0,3.8169662952423096,3.8169915676116943,9.72142515820451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.646484375,0.0,1708.6778564453125,1895.4371337890625,0.0,3391.190673828125,0.9413118362426758,1.0,0.0,3.0,1.0,0.0
18105900,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89605712890625,0.9574805498123168,0.6054478883743286,0.5460782051086426,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959045410156,0.9990000128746032,0.7792145013809204,0.6663629412651062,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.896240234375,0.9021149277687072,0.5165606141090393,0.362475574016571,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963623046875,0.8801752924919128,0.4798321723937988,0.4567421972751617,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.7418661117553711,0.282441645860672,1.2868582010269165,284.8960876464844,284.95001220703125,300.5965270996094,292.8681640625,298.0934143066406,297.3539733886719,286.8941650390625,1.0,0.7364764213562012,0.3079708516597748,0.3079708516597748,1.0,1.0,-3.98626708984375,0.9081960916519164,3.078070878982544,0.0132805258035659,0.9096233248710632,0.9096233248710632,0.0,222.7174224853516,240.0,55659.53125,0.0,5136.0849609375,1.0,281.5947570800781,285.1019897460937,295.9042358398437,299.5332336425781,293.1499938964844,293.1499938964844,281.54998779296875,36723.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905510663986206,1.0,0.0,0.0,3.802217960357666,3.802243709564209,9.646445278121971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.20751953125,0.0,1714.841064453125,1895.4371337890625,0.0,3454.895263671875,0.9384300112724304,1.0,0.0,3.0,1.0,0.0
18105960,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056701660156,0.9523046016693116,0.6044219732284546,0.5453041791915894,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057312011719,0.9990000128746032,0.7808347940444946,0.6755247116088867,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9055480957031,0.8986886739730835,0.5177533030509949,0.3634127676486969,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.8764058351516724,0.480148434638977,0.4572072327136993,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.905029296875,0.7390754818916321,0.2827162146568298,1.288904309272766,284.9056396484375,284.95001220703125,300.6072082519531,292.8601379394531,298.093017578125,297.3502502441406,286.90704345703125,1.0,0.7403399348258972,0.3077955543994903,0.3077955543994903,1.0,1.0,-4.000506401062012,0.9115387797355652,3.0889675617218018,0.013354729861021,0.898381233215332,0.898381233215332,0.0,226.7480316162109,243.0,55672.9765625,0.0,5208.19189453125,1.0,281.5567932128906,285.10821533203125,295.89208984375,299.4909973144531,293.1499938964844,293.1499938964844,281.8500061035156,37940.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088280200958252,1.0,0.0,0.0,3.744914293289185,3.744939565658569,9.357870567328064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.32568359375,0.0,1656.2471923828125,1895.4371337890625,0.0,3485.72412109375,0.927897036075592,1.0,0.0,3.0,1.0,0.0
18106020,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.021484375,0.9485962986946106,0.6040839552879333,0.5447445511817932,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02166748046875,0.9990000128746032,0.7824526429176331,0.6820285320281982,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02130126953125,0.8966019153594971,0.5193963646888733,0.3644379675388336,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0212097167969,0.8739038705825806,0.4808009564876556,0.457724392414093,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0200500488281,0.7372235059738159,0.2831579148769378,1.290850043296814,285.021484375,284.95001220703125,300.6178894042969,292.8520812988281,298.0941467285156,297.3486022949219,287.02362060546875,1.0,0.7430052757263184,0.3076202869415283,0.3076202869415283,1.0,1.0,-4.011873245239258,0.91403728723526,3.0978357791900635,0.0134701896458864,0.981094241142273,0.981094241142273,0.0,229.71934509277344,243.0,54761.4140625,0.0,5264.38671875,1.0,281.8035888671875,285.2491455078125,295.8287658691406,299.2796325683594,293.1499938964844,293.1499938964844,281.8500061035156,34195.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035282731056212,1.0,0.0,0.0,3.788921594619751,3.7889466285705566,9.57909605858731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.56005859375,0.0,1679.2728271484375,1895.4371337890625,0.0,3436.4501953125,0.9364303946495056,1.0,0.0,3.0,1.0,0.0
18106080,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260925292969,0.946102499961853,0.6039718985557556,0.5446836948394775,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.02606201171875,0.9990000128746032,0.784199595451355,0.6867839694023132,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.026123046875,0.8955515623092651,0.5212290287017822,0.3657291829586029,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0261535644531,0.8723725080490112,0.4816245138645172,0.4585256576538086,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0263061523437,0.7361068725585938,0.2837096452713012,1.2935082912445068,285.0260925292969,284.95001220703125,300.6285705566406,292.8439636230469,298.0966186523437,297.3487548828125,287.0257568359375,1.0,0.7455652952194214,0.3074450194835663,0.3074450194835663,1.0,1.0,-4.023242950439453,0.9165371656417848,3.106705904006958,0.0134349102154374,1.0,1.0,0.0,232.06134033203125,246.0,54940.41015625,0.0,5316.5751953125,1.0,281.8431396484375,285.2535705566406,295.827392578125,299.3207397460937,293.1499938964844,293.1499938964844,281.54998779296875,33454.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018926024436952,1.0,0.0,0.0,3.850799322128296,3.85082483291626,9.894527011056198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.33984375,0.0,1748.1630859375,1895.4371337890625,0.0,3421.219970703125,0.9486541152000428,1.0,0.0,3.0,1.0,0.0
18106140,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034423828125,0.9435011744499208,0.6031494736671448,0.5443864464759827,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031677246094,0.9990000128746032,0.7853914499282837,0.6914458274841309,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036865234375,0.8944693803787231,0.5226007699966431,0.3669180274009704,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9038391113281,0.8708361983299255,0.4820755422115326,0.4592267274856567,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053955078125,0.7349870800971985,0.2840313017368316,1.2958955764770508,284.9034423828125,284.95001220703125,300.6392822265625,292.8358154296875,298.0952453613281,297.34405517578125,286.900634765625,1.0,0.7479529976844788,0.3072697520256042,0.3072697520256042,1.0,1.0,-4.033651828765869,0.9187673330307008,3.114884376525879,0.0134125733748078,0.9309381246566772,0.9309381246566772,0.0,234.33631896972656,246.0,56252.65625,0.0,5365.4873046875,1.0,281.593994140625,285.0976257324219,295.8783264160156,299.543212890625,293.1499938964844,293.1499938964844,281.54998779296875,36047.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093074798583984,1.0,0.0,0.0,3.8486459255218506,3.8486719131469727,9.883464144877507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.2333984375,0.0,1765.977294921875,1895.4371337890625,0.0,3490.175537109375,0.948567509651184,1.0,0.0,3.0,1.0,0.0
18106200,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020690917969,0.9401914477348328,0.6020120978355408,0.543495774269104,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021301269531,0.9990000128746032,0.7861940860748291,0.6967210173606873,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020080566406,0.8928670287132263,0.5237318873405457,0.3677919805049896,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019775390625,0.8688294291496277,0.4822838306427002,0.459560215473175,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.7334792613983154,0.2841641306877136,1.2971279621124268,284.9020690917969,284.95001220703125,300.6499938964844,292.82763671875,298.0915222167969,297.3363037109375,286.9029846191406,1.0,0.7501015067100525,0.3070944845676422,0.3070944845676422,1.0,1.0,-4.041871070861816,0.9203949570655824,3.121476173400879,0.0132672907784581,0.9127501249313354,0.9127501249313354,0.0,236.7361755371093,249.0,56230.2734375,0.0,5408.44921875,1.0,281.5564880371094,285.09429931640625,295.8645324707031,299.500244140625,293.1499938964844,293.1499938964844,281.25,37619.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913058340549469,1.0,0.0,0.0,3.797599077224731,3.7976248264312735,9.623022378946189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.9970703125,0.0,1716.26708984375,1895.4371337890625,0.0,3524.964599609375,0.9393351078033448,1.0,0.0,3.0,1.0,0.0
18106260,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8272705078125,0.9369773268699646,0.6007837653160095,0.5425736904144287,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274230957031,0.9990000128746032,0.7867701053619385,0.7017698287963867,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271484375,0.8913546800613403,0.524782121181488,0.3686320185661316,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8270874023437,0.8668941855430603,0.4823895692825317,0.4598147273063659,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8266906738281,0.7319924831390381,0.2842022776603699,1.2979592084884644,284.8272705078125,284.95001220703125,300.66070556640625,292.8194274902344,298.0867004394531,297.32763671875,286.8297119140625,1.0,0.7520750164985657,0.3068008124828338,0.3068008124828338,1.0,1.0,-4.049160480499268,0.9213730096817015,3.1277873516082764,0.0126619711518287,0.8325110673904419,0.8325110673904419,0.0,239.0160522460937,249.0,56876.75390625,0.0,5447.7412109375,1.0,281.2983703613281,284.9956970214844,295.8760986328125,299.6236572265625,293.1499938964844,293.1499938964844,281.25,42172.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198832511901855,1.0,0.0,0.0,3.674938440322876,3.6749637126922607,9.011423571791966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.7275390625,0.0,1607.588623046875,1895.4371337890625,0.0,3588.080810546875,0.9133639931678772,1.0,0.0,3.0,1.0,0.0
18106320,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8779296875,0.9338297843933104,0.599834680557251,0.5416027307510376,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8781433105469,0.9990000128746032,0.7874490022659302,0.7066365480422974,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778076171875,0.8899070620536804,0.5260100960731506,0.3694337904453277,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.877685546875,0.8650104403495789,0.4826033115386963,0.4599918723106384,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768310546875,0.7305145263671875,0.2842757105827331,1.2984158992767334,284.8779296875,284.95001220703125,300.6714172363281,292.8111877441406,298.0831298828125,297.3206481933594,286.8802185058594,1.0,0.7538909912109375,0.3065071105957031,0.3065071105957031,1.0,1.0,-4.055578231811523,0.9220836758613586,3.1334946155548096,0.0119513999670743,0.8345105051994324,0.8345105051994324,0.0,241.19276428222656,252.0,56517.265625,0.0,5483.6259765625,1.0,281.2579650878906,285.044921875,295.8365783691406,299.5111694335937,293.1499938964844,293.1499938964844,281.54998779296875,41268.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210104942321776,1.0,0.0,0.0,3.5627245903015137,3.562748670578003,8.469500585306378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.49169921875,0.0,1476.7015380859375,1895.4371337890625,0.0,3598.480712890625,0.8902729749679565,1.0,0.0,3.0,1.0,0.0
18106380,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.9315496683120728,0.5996281504631042,0.5411179661750793,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99322509765625,0.9990000128746032,0.7887369394302368,0.7104621529579163,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99298095703125,0.8891345262527466,0.5277717113494873,0.3704941272735595,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928894042969,0.8637338876724243,0.4832495450973511,0.4604317843914032,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920959472656,0.7294950485229492,0.2846165597438812,1.2995415925979614,284.9931030273437,284.95001220703125,300.68212890625,292.802978515625,298.084228515625,297.31964111328125,286.994384765625,1.0,0.7556653618812561,0.3062134385108948,0.3062134385108948,1.0,1.0,-4.062757015228272,0.9230005741119384,3.139756679534912,0.0112247997894883,0.9083613753318788,0.9083613753318788,0.0,243.0234832763672,252.0,55595.70703125,0.0,5519.69873046875,1.0,281.4991149902344,285.1845703125,295.7655639648437,299.2745666503906,293.1499938964844,293.1499938964844,281.54998779296875,35462.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913827657699585,1.0,0.0,0.0,3.5977025032043457,3.5977261066436768,8.636620236757153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.99853515625,0.0,1471.7945556640625,1895.4371337890625,0.0,3532.091064453125,0.894824743270874,1.0,0.0,3.0,1.0,0.0
18106440,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960327148437,0.9300859570503236,0.5995393991470337,0.5410943627357483,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960021972656,0.9990000128746032,0.790272057056427,0.7133075594902039,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960632324219,0.8890106678009033,0.5296677350997925,0.3718267977237701,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960632324219,0.8630585074424744,0.4840399324893951,0.4611870050430298,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961853027344,0.7289618253707886,0.2850802540779114,1.3016541004180908,284.9960327148437,284.95001220703125,300.6928100585937,292.7947692871094,298.0870056152344,297.32080078125,286.9957275390625,1.0,0.7574747800827026,0.305919736623764,0.305919736623764,1.0,1.0,-4.07120943069458,0.9242600202560424,3.146949291229248,0.010584631934762,0.9257293939590454,0.9257293939590454,0.0,244.5581970214844,255.0,55704.734375,0.0,5557.9931640625,1.0,281.5417175292969,285.1898498535156,295.7636108398437,299.3051452636719,293.1499938964844,293.1499938964844,281.25,34221.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106798768043518,1.0,0.0,0.0,3.6498019695281982,3.649825572967529,8.888569595910667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.787109375,0.0,1519.6417236328125,1895.4371337890625,0.0,3502.912109375,0.9041215181350708,1.0,0.0,3.0,1.0,0.0
18106500,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.9283181428909302,0.5987802147865295,0.5408056378364563,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931884765625,0.9990000128746032,0.7913459539413452,0.7164169549942017,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.8886838555335999,0.531126856803894,0.3730472028255462,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934020996094,0.8622221946716309,0.4844856262207031,0.4618436694145202,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89404296875,0.7283222675323486,0.2853488326072693,1.303610920906067,284.8932800292969,284.95001220703125,300.7034606933594,292.7865905761719,298.0863342285156,297.3175964355469,286.89288330078125,1.0,0.7592507004737854,0.3056260347366333,0.3056260347366333,1.0,1.0,-4.079224586486816,0.9253943562507628,3.1538305282592773,0.0099842203781008,0.8544530868530273,0.8544530868530273,0.0,246.18069458007807,255.0,56700.89453125,0.0,5595.603515625,1.0,281.2987060546875,285.0595703125,295.814208984375,299.5127258300781,293.1499938964844,293.1499938964844,281.25,38047.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165833592414856,1.0,0.0,0.0,3.608391523361206,3.6084156036376953,8.688015782354341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.0986328125,0.0,1502.51318359375,1895.4371337890625,0.0,3557.594970703125,0.8957388997077942,1.0,0.0,3.0,1.0,0.0
18106560,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124450683594,0.9258859157562256,0.597862958908081,0.5400323867797852,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.9990000128746032,0.7922030687332153,0.7202244997024536,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9123840332031,0.8878566026687622,0.5324628949165344,0.3740116953849792,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.8609349727630615,0.4847896695137024,0.4622042179107666,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119567871094,0.7273201942443848,0.2855091094970703,1.3047027587890625,284.9124450683594,284.95001220703125,300.714111328125,292.7784423828125,298.0845031738281,297.31268310546875,286.9135131835937,1.0,0.7609190940856934,0.3053941428661346,0.3053941428661346,1.0,1.0,-4.085789203643799,0.9263373017311096,3.159451961517334,0.0094977291300892,0.8512814044952393,0.8512814044952393,0.0,247.99913024902344,258.0,56566.98046875,0.0,5629.92919921875,1.0,281.2581481933594,285.0757141113281,295.80126953125,299.4601135253906,293.1499938964844,293.1499938964844,281.54998779296875,38578.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918940544128418,1.0,0.0,0.0,3.5401391983032227,3.5401625633239746,8.362458174815401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.91943359375,0.0,1433.0577392578125,1895.4371337890625,0.0,3579.377685546875,0.8829020857810974,1.0,0.0,3.0,1.0,0.0
18106620,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131225585937,0.9238596558570862,0.5975519418716431,0.5395016670227051,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01324462890625,0.9990000128746032,0.7934918999671936,0.7235763072967529,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130310058594,0.8873288631439209,0.5342245101928711,0.3751005232334137,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0129699707031,0.8599002957344055,0.4854125678539276,0.4626649022102356,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122985839844,0.7265005707740784,0.2858569324016571,1.305997371673584,285.0131225585937,284.95001220703125,300.7247314453125,292.77032470703125,298.0861511230469,297.3122253417969,287.0140686035156,1.0,0.7625619173049927,0.305162250995636,0.305162250995636,1.0,1.0,-4.092606544494629,0.9273625612258912,3.165243864059448,0.00897210650146,0.92403644323349,0.92403644323349,0.0,249.658432006836,258.0,55732.375,0.0,5664.08837890625,1.0,281.49884033203125,285.2004699707031,295.74090576171875,299.2509460449219,293.1499938964844,293.1499938964844,281.54998779296875,34095.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131847620010376,1.0,0.0,0.0,3.591614484786988,3.591637372970581,8.60741408814647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.7548828125,0.0,1455.156494140625,1895.4371337890625,0.0,3526.1357421875,0.8921987414360046,1.0,0.0,3.0,1.0,0.0
18106680,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.008056640625,0.9224910140037536,0.5973636507987976,0.5393843054771423,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00799560546875,0.9990000128746032,0.7949444651603699,0.726182758808136,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00811767578125,0.8873081207275391,0.5361064672470093,0.3764260411262512,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081481933594,0.8593202829360962,0.486149400472641,0.4633806347846985,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084533691406,0.7260470986366272,0.2862968444824219,1.3080567121505735,285.008056640625,284.95001220703125,300.7353210449219,292.7622985839844,298.08905029296875,297.3134155273437,287.0072937011719,1.0,0.7642529010772705,0.3049303591251373,0.3049303591251373,1.0,1.0,-4.10053825378418,0.9286872148513794,3.17185115814209,0.0085157742723822,0.9414922595024108,0.9414922595024108,0.0,251.09580993652344,261.0,55913.99609375,0.0,5700.501953125,1.0,281.54168701171875,285.1969299316406,295.7412109375,299.2925720214844,293.1499938964844,293.1499938964844,281.25,33275.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111887216567992,1.0,0.0,0.0,3.657482624053955,3.657506227493286,8.926019745558733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.4296875,0.0,1521.081787109375,1895.4371337890625,0.0,3507.632568359375,0.9050795435905457,1.0,0.0,3.0,1.0,0.0
18106740,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962707519531,0.9207844138145448,0.5965090990066528,0.5390084981918335,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8961181640625,0.9990000128746032,0.7958616614341736,0.7291494607925415,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963928222656,0.8870409727096558,0.5375381112098694,0.3776315152645111,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.896484375,0.8585321307182312,0.486521303653717,0.4639766812324524,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.7254399061203003,0.2865199744701385,1.3098536729812622,284.8962707519531,284.95001220703125,300.745849609375,292.7543029785156,298.088134765625,297.30975341796875,286.8951721191406,1.0,0.7659206986427307,0.3046984672546386,0.3046984672546386,1.0,1.0,-4.107994079589844,0.9298774003982544,3.178116798400879,0.0080986535176634,0.8668332099914551,0.8668332099914551,0.0,252.65724182128903,261.0,57002.23046875,0.0,5736.31884765625,1.0,281.29833984375,285.0564270019531,295.7912902832031,299.506591796875,293.1499938964844,293.1499938964844,281.25,37134.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180014133453368,1.0,0.0,0.0,3.63194751739502,3.631971597671509,8.801819149084622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.5263671875,0.0,1521.6253662109375,1895.4371337890625,0.0,3570.702880859375,0.9003159999847412,1.0,0.0,3.0,1.0,0.0
18106800,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.909423828125,0.9184001088142396,0.595489501953125,0.5381451845169067,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.9990000128746032,0.7965058088302612,0.7328850626945496,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90936279296875,0.8862444758415222,0.538835883140564,0.3785713016986847,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093322753906,0.8572651147842407,0.4867345690727234,0.4642583429813385,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9089660644531,0.7244364619255066,0.2866170406341553,1.3106979131698608,284.909423828125,284.95001220703125,300.75634765625,292.74639892578125,298.0856628417969,297.3040771484375,286.910400390625,1.0,0.7674852609634399,0.30446657538414,0.30446657538414,1.0,1.0,-4.113941192626953,0.930656373500824,3.1832849979400635,0.0075887790881097,0.8592812418937683,0.8592812418937683,0.0,254.4428558349609,264.0,56882.02734375,0.0,5768.77783203125,1.0,281.25799560546875,285.06689453125,295.77685546875,299.4555358886719,293.1499938964844,293.1499938964844,281.54998779296875,38192.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210479855537416,1.0,0.0,0.0,3.568104982376098,3.5681285858154297,8.49510115585872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.0546875,0.0,1459.9898681640625,1895.4371337890625,0.0,3598.826904296875,0.8886931538581848,1.0,0.0,3.0,1.0,0.0
18106860,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01055908203125,0.9164236187934875,0.5951153635978699,0.5375402569770813,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107116699219,0.9990000128746032,0.7975934743881226,0.736181914806366,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.010498046875,0.8857412934303284,0.5405898690223694,0.379643440246582,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0104064941406,0.8562383651733398,0.4872849881649017,0.4646415412425995,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7236023545265198,0.2869077622890472,1.3117204904556274,285.0105895996094,284.95001220703125,300.7668151855469,292.73858642578125,298.0867919921875,297.3030700683594,287.0116271972656,1.0,0.7690302729606628,0.3042165040969848,0.3042165040969848,1.0,1.0,-4.120162010192871,0.9314482808113098,3.188713550567627,0.0069605479948222,0.9313688278198242,0.9313688278198242,0.0,256.07330322265625,264.0,56017.23828125,0.0,5801.1591796875,1.0,281.49951171875,285.1928405761719,295.7142944335937,299.2430725097656,293.1499938964844,293.1499938964844,281.54998779296875,34037.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156767129898072,1.0,0.0,0.0,3.6179161071777344,3.6179394721984863,8.733941285754554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.99609375,0.0,1483.208740234375,1895.4371337890625,0.0,3549.2080078125,0.8979822397232056,1.0,0.0,3.0,1.0,0.0
18106920,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060729980469,0.9151261448860168,0.5949009656906128,0.5373837947845459,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059814453125,0.9990000128746032,0.7988650798797607,0.7387053966522217,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.006103515625,0.8857637643814087,0.5424901247024536,0.380973070859909,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00616455078125,0.855677604675293,0.4879714846611023,0.4652998149394989,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064392089844,0.723145604133606,0.2873023152351379,1.3135496377944946,285.0060729980469,284.95001220703125,300.7771911621094,292.7308959960937,298.08935546875,297.30401611328125,287.0052795410156,1.0,0.7706341743469238,0.3039664626121521,0.3039664626121521,1.0,1.0,-4.12760591506958,0.9325637221336364,3.195042133331299,0.0064005716703832,0.9484779834747314,0.9484779834747314,0.0,257.4716796875,267.0,56188.53125,0.0,5836.1201171875,1.0,281.5419006347656,285.18994140625,295.71270751953125,299.281982421875,293.1499938964844,293.1499938964844,281.25,33286.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913853883743286,1.0,0.0,0.0,3.682683706283569,3.68270754814148,9.049448976838904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.7646484375,0.0,1549.3524169921875,1895.4371337890625,0.0,3532.333740234375,0.9107396006584167,1.0,0.0,3.0,1.0,0.0
18106980,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.893310546875,0.9135293960571288,0.5940331816673279,0.5369905233383179,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.9990000128746032,0.7995977997779846,0.7415726780891418,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89337158203125,0.8855581879615784,0.5439435243606567,0.382192313671112,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934936523437,0.8549280762672424,0.488301008939743,0.4658522307872772,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944396972656,0.7225474715232849,0.2874851524829864,1.3151533603668213,284.8932800292969,284.95001220703125,300.7875366210937,292.7232971191406,298.0881652832031,297.3001403808594,286.8920593261719,1.0,0.7722247242927551,0.3037163913249969,0.3037163913249969,1.0,1.0,-4.134652614593506,0.9335665702819824,3.2010858058929443,0.0058862934820353,0.8723413944244385,0.8723413944244385,0.0,258.9939880371094,267.0,57289.85546875,0.0,5870.71875,1.0,281.2977600097656,285.04815673828125,295.7615661621094,299.4947814941406,293.1499938964844,293.1499938964844,281.25,37097.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207125306129456,1.0,0.0,0.0,3.657944917678833,3.657968997955322,8.928275860853319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.4072265625,0.0,1550.2530517578125,1895.4371337890625,0.0,3595.732421875,0.9061108827590942,1.0,0.0,3.0,1.0,0.0
18107040,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90606689453125,0.911294400691986,0.5930017232894897,0.536115288734436,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061889648437,0.9990000128746032,0.8000543713569641,0.7452111840248108,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060363769531,0.8848316073417664,0.5452650785446167,0.3831465244293213,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059753417969,0.8537121415138245,0.4884747564792633,0.4660944640636444,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.7215566039085388,0.2875444591045379,1.315819263458252,284.9060974121094,284.95001220703125,300.7978210449219,292.7158203125,298.0853576660156,297.29425048828125,286.9071044921875,1.0,0.773719072341919,0.3034663498401642,0.3034663498401642,1.0,1.0,-4.140223979949951,0.934168815612793,3.206054925918579,0.0052828597836196,0.8634179830551147,0.8634179830551147,0.0,260.7473449707031,270.0,57158.04296875,0.0,5902.0478515625,1.0,281.2578125,285.0586242675781,295.74664306640625,299.4423217773437,293.1499938964844,293.1499938964844,281.54998779296875,38243.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237457513809204,1.0,0.0,0.0,3.592897415161133,3.592921257019043,8.613564546067209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.12353515625,0.0,1487.0885009765625,1895.4371337890625,0.0,3623.685546875,0.894220232963562,1.0,0.0,3.0,1.0,0.0
18107100,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.9094635844230652,0.5926275253295898,0.535504162311554,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090637207031,0.9990000128746032,0.8009756207466125,0.7484119534492493,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.8843972682952881,0.547059178352356,0.3842397928237915,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087585449219,0.8527336120605469,0.4889975190162658,0.4664451479911804,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080261230469,0.7207355499267578,0.2878055274486542,1.316686987876892,285.0089416503906,284.95001220703125,300.8080444335937,292.70849609375,298.0863952636719,297.2932434082031,287.0100402832031,1.0,0.7752014994621277,0.303216278553009,0.303216278553009,1.0,1.0,-4.146121025085449,0.9348589181900024,3.211261987686157,0.0046222978271543,0.935798406600952,0.935798406600952,0.0,262.3454895019531,270.0,56264.66796875,0.0,5933.474609375,1.0,281.5000915527344,285.18670654296875,295.6839294433594,299.2279357910156,293.1499938964844,293.1499938964844,281.54998779296875,34140.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183147549629213,1.0,0.0,0.0,3.640265703201294,3.640289306640625,8.842182523949305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.78466796875,0.0,1508.4881591796875,1895.4371337890625,0.0,3573.59765625,0.9030538201332092,1.0,0.0,3.0,1.0,0.0
18107160,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055236816406,0.9082916975021362,0.592423141002655,0.5353514552116394,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00543212890625,0.9990000128746032,0.8020949363708496,0.7508353590965271,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055236816406,0.8844881653785706,0.5490081310272217,0.3855999410152435,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.8522171974182129,0.4896656572818756,0.4670813083648681,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.005859375,0.7202965021133423,0.2881774604320526,1.318395972251892,285.0054931640625,284.95001220703125,300.81817626953125,292.7012939453125,298.0889892578125,297.2943115234375,287.0047607421875,1.0,0.7767518758773804,0.3029644191265106,0.3029644191265106,1.0,1.0,-4.153314590454102,0.9358893036842346,3.2174251079559326,0.0040305983275175,0.9532886147499084,0.9532886147499084,0.0,263.7089233398437,273.0,56425.38671875,0.0,5967.751953125,1.0,281.5421142578125,285.1849975585937,295.6824951171875,299.26617431640625,293.1499938964844,293.1499938964844,281.25,33373.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164111614227296,1.0,0.0,0.0,3.703325986862183,3.703350067138672,9.151181643574092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.291015625,0.0,1573.3682861328125,1895.4371337890625,0.0,3556.002197265625,0.9154485464096068,1.0,0.0,3.0,1.0,0.0
18107220,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.9068426489830016,0.5915661454200745,0.534967303276062,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922119140625,0.9990000128746032,0.8026670217514038,0.7535979747772217,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.8843526840209961,0.5505046844482422,0.3868508636951446,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89263916015625,0.851516604423523,0.4899770021438598,0.4676164388656616,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935852050781,0.7197177410125732,0.2883393168449402,1.3199005126953125,284.89239501953125,284.95001220703125,300.8282470703125,292.6942749023437,298.0877380371094,297.2904968261719,286.8911437988281,1.0,0.7782953381538391,0.3027125597000122,0.3027125597000122,1.0,1.0,-4.160144329071045,0.9368162155151368,3.223328113555908,0.003489329945296,0.876727819442749,0.876727819442749,0.0,265.2027282714844,273.0,57538.4296875,0.0,6001.80859375,1.0,281.2973022460937,285.04266357421875,295.7317810058594,299.4795837402344,293.1499938964844,293.1499938964844,281.25,37100.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231840372085572,1.0,0.0,0.0,3.678869247436523,3.678893566131592,9.030711680679816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.4052734375,0.0,1573.8271484375,1895.4371337890625,0.0,3618.513427734375,0.910819411277771,1.0,0.0,3.0,1.0,0.0
18107280,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047546386719,0.9047393202781676,0.590537965297699,0.534100353717804,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048767089844,0.9990000128746032,0.8029599189758301,0.7569248676300049,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047241210937,0.8836403489112854,0.5518642067909241,0.3878339231014251,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046630859375,0.8503037095069885,0.4901284575462341,0.4678415656089782,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042663574219,0.7187010049819946,0.2883758842945099,1.320478081703186,284.90478515625,284.95001220703125,300.8382263183594,292.6874389648437,298.0848693847656,297.2846069335937,286.9057922363281,1.0,0.779731035232544,0.3024607002735138,0.3024607002735138,1.0,1.0,-4.165260314941406,0.937279224395752,3.227980852127075,0.002865504939109,0.8670884370803833,0.8670884370803833,0.0,266.9825439453125,276.0,57401.5390625,0.0,6032.09619140625,1.0,281.2576599121094,285.05279541015625,295.717529296875,299.4275207519531,293.1499938964844,293.1499938964844,281.54998779296875,38272.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261478185653688,1.0,0.0,0.0,3.613527536392212,3.613551616668701,8.712765975360526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.1376953125,0.0,1509.801025390625,1895.4371337890625,0.0,3645.7822265625,0.8988193869590759,1.0,0.0,3.0,1.0,0.0
18107340,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00836181640625,0.9029176235198976,0.590165376663208,0.533497154712677,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.008544921875,0.9990000128746032,0.8037653565406799,0.7593426704406738,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00830078125,0.8831097483634949,0.5537018179893494,0.3889594972133636,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082092285156,0.849226176738739,0.4906300902366638,0.4681778252124786,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074462890625,0.7177724242210388,0.2886146306991577,1.3212738037109375,285.0083923339844,284.95001220703125,300.8481140136719,292.6807556152344,298.0859375,297.28387451171875,287.0095520019531,1.0,0.7811177372932434,0.3022088408470154,0.3022088408470154,1.0,1.0,-4.170159816741943,0.9376846551895142,3.2324752807617188,0.0021540538873523,0.9396887421607972,0.9396887421607972,0.0,268.6857604980469,276.0,56480.5546875,0.0,6061.16943359375,1.0,281.50054931640625,285.18218994140625,295.6554870605469,299.2124938964844,293.1499938964844,293.1499938964844,281.54998779296875,34218.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206439256668092,1.0,0.0,0.0,3.65907883644104,3.65910267829895,8.933812409850361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.17822265625,0.0,1529.927978515625,1895.4371337890625,0.0,3595.099609375,0.9073142409324646,1.0,0.0,3.0,1.0,0.0
18107400,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.9017452597618104,0.5899661183357239,0.5333524346351624,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0053100585937,0.9990000128746032,0.804820716381073,0.7609878182411194,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00543212890625,0.8831312656402588,0.555697500705719,0.3903549909591675,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054626464844,0.8486316204071045,0.4912805557250976,0.4688011109828949,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057373046875,0.7172508239746094,0.2889672517776489,1.322913646697998,285.00537109375,284.95001220703125,300.8579406738281,292.6742858886719,298.0888061523437,297.2854309082031,287.0046691894531,1.0,0.782560408115387,0.3019569814205169,0.3019569814205169,1.0,1.0,-4.176368713378906,0.9384393095970154,3.237929344177246,0.0015083408216014,0.9573875069618224,0.9573875069618224,0.0,270.1166381835937,279.0,56627.48046875,0.0,6092.900390625,1.0,281.5422058105469,285.1810913085937,295.6546630859375,299.2505187988281,293.1499938964844,293.1499938964844,281.25,33445.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918653964996338,1.0,0.0,0.0,3.7206685543060303,3.720692873001098,9.237091944669372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.5205078125,0.0,1593.73583984375,1895.4371337890625,0.0,3576.73095703125,0.9194056987762452,1.0,0.0,3.0,1.0,0.0
18107460,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915100097656,0.9001638293266296,0.5891101956367493,0.5329820513725281,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89129638671875,0.9986044764518738,0.8053639531135559,0.76235431432724,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915710449219,0.8827941417694092,0.5572300553321838,0.3916431367397308,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8917236328125,0.8477370142936707,0.491568773984909,0.469328761100769,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927001953125,0.7164881229400635,0.2891065776348114,1.324378490447998,284.8914794921875,284.95001220703125,300.8676452636719,292.66802978515625,298.0877990722656,297.2821655273437,286.8901062011719,1.0,0.783944308757782,0.3017008006572723,0.3017008006572723,1.0,1.0,-4.1815290451049805,0.9388917088508606,3.2426373958587646,0.0009198331390507,0.8801312446594238,0.8801312446594238,0.0,271.7912292480469,279.0,57738.20703125,0.0,6122.794921875,1.0,281.29693603515625,285.0378723144531,295.7045593261719,299.4643249511719,293.1499938964844,293.1499938964844,281.25,37117.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253230094909668,1.0,0.0,0.0,3.696168899536133,3.69619369506836,9.11584493223927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.3798828125,0.0,1593.61328125,1895.4371337890625,0.0,3638.19873046875,0.914716362953186,1.0,0.0,3.0,1.0,0.0
18107520,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023742675781,0.8976636528968811,0.5880669355392456,0.5321306586265564,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024963378906,0.9972209930419922,0.8057519197463989,0.7629013657569885,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90234375,0.8816222548484802,0.5586118102073669,0.39266237616539,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022827148437,0.8461048007011414,0.4916841685771942,0.4695485532283783,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90191650390625,0.7150782346725464,0.2891109585762024,1.3249390125274658,284.9023742675781,284.95001220703125,300.87725830078125,292.6619873046875,298.0853881835937,297.2772216796875,286.9033508300781,1.0,0.7850939035415649,0.3014446198940277,0.3014446198940277,1.0,1.0,-4.183333396911621,0.9384425282478333,3.244891166687012,0.000146309757838,0.8689247369766235,0.8689247369766235,0.0,273.9540405273437,282.0,57565.67578125,0.0,6144.55810546875,1.0,281.2575378417969,285.0472717285156,295.69097900390625,299.4114074707031,293.1499938964844,293.1499938964844,281.54998779296875,38366.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281686544418336,1.0,0.0,0.0,3.628996133804321,3.6290204524993896,8.787520187070186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.0556640625,0.0,1527.533935546875,1895.4371337890625,0.0,3664.34375,0.902302086353302,1.0,0.0,3.0,1.0,0.0
