time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107580,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065612792969,0.8957614898681641,0.5876849293708801,0.531522274017334,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067749023437,0.9962155818939208,0.8067755699157715,0.7635859251022339,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00653076171875,0.8809899687767029,0.5604844689369202,0.3938120603561401,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064392089844,0.8449283242225647,0.4921571016311645,0.4698606431484222,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.7140237092971802,0.2893249690532684,1.325636863708496,285.0066223144531,284.95001220703125,300.88677978515625,292.6561584472656,298.08807373046875,297.2779235839844,287.0078125,1.0,0.7862163782119751,0.3011884093284607,0.3011884093284607,1.0,1.0,-4.186017036437988,0.9382333755493164,3.247783899307251,-0.0007547623827122,0.9412199854850768,0.9412199854850768,0.0,275.7071838378906,282.0,56607.38671875,0.0,6166.494140625,1.0,281.5008850097656,285.177978515625,295.6293640136719,299.1943359375,293.1499938964844,293.1499938964844,281.54998779296875,34343.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224936962127686,1.0,0.0,0.0,3.671679735183716,3.671703815460205,8.99545000265789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.685546875,0.0,1544.9525146484375,1895.4371337890625,0.0,3612.154052734375,0.9102281332015992,1.0,0.0,3.0,1.0,0.0
18107640,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046081542969,0.8947838544845581,0.587492048740387,0.5313709378242493,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045166015625,0.9958781599998474,0.808024525642395,0.7647467851638794,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.004638671875,0.8812022805213928,0.5625288486480713,0.3952327668666839,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046691894531,0.8444918394088745,0.4927916228771209,0.4704576432704925,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049133300781,0.7136139273643494,0.2896649241447449,1.32716703414917,285.00457763671875,284.95001220703125,300.89617919921875,292.6506042480469,298.0924377441406,297.2808532714844,287.00390625,1.0,0.787481427192688,0.300932228565216,0.300932228565216,1.0,1.0,-4.191501140594482,0.9387713074684144,3.252729892730713,-0.0014828573912382,0.9591509699821472,0.9591509699821472,0.0,276.9410095214844,285.0,56743.828125,0.0,6194.53271484375,1.0,281.54229736328125,285.1779479980469,295.6293029785156,299.2319030761719,293.1499938964844,293.1499938964844,281.25,33542.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203254580497742,1.0,0.0,0.0,3.73153018951416,3.731554508209229,9.29110171909997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.88671875,0.0,1606.9818115234375,1895.4371337890625,0.0,3592.161376953125,0.9219261407852172,1.0,0.0,3.0,1.0,0.0
18107700,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89111328125,0.8933926224708557,0.5866488218307495,0.5310043692588806,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908996582031,0.9952496886253356,0.808695912361145,0.7657385468482971,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89117431640625,0.8810483813285828,0.5641077160835266,0.3965502381324768,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913269042969,0.8437516093254089,0.4930659830570221,0.4709665477275848,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923034667969,0.7129534482955933,0.2897945046424866,1.3285585641860962,284.8910827636719,284.95001220703125,300.90545654296875,292.6452941894531,298.0926513671875,297.2785949707031,286.88970947265625,1.0,0.7887246012687683,0.3006760478019714,0.3006760478019714,1.0,1.0,-4.19613790512085,0.9390758872032166,3.2570619583129883,-0.0021042881999164,0.8819586634635925,0.8819586634635925,0.0,278.4536437988281,285.0,57857.65234375,0.0,6221.6455078125,1.0,281.29669189453125,285.03497314453125,295.6802673339844,299.44647216796875,293.1499938964844,293.1499938964844,281.25,37163.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268441796302797,1.0,0.0,0.0,3.706453323364258,3.706478118896485,9.16664362193842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.9404296875,0.0,1605.7242431640625,1895.4371337890625,0.0,3652.181396484375,0.9170674085617064,1.0,0.0,3.0,1.0,0.0
18107760,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022827148437,0.8911531567573547,0.5856189727783203,0.5301581025123596,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90240478515625,0.993991196155548,0.8091586828231812,0.76626056432724,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022521972656,0.8801237940788269,0.5655364990234375,0.3975957930088043,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021911621094,0.8423370122909546,0.4931685328483581,0.4711664617061615,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017944335937,0.7116774916648865,0.2897911071777344,1.3290455341339111,284.9023132324219,284.95001220703125,300.91461181640625,292.6402282714844,298.09136962890625,297.2743835449219,286.9032897949219,1.0,0.7897809147834778,0.3004482686519623,0.3004482686519623,1.0,1.0,-4.197836875915527,0.9386920928955078,3.2591447830200195,-0.0028075245209038,0.8708609342575073,0.8708609342575073,0.0,280.4292907714844,288.0,57688.77734375,0.0,6241.8076171875,1.0,281.2574157714844,285.0445861816406,295.6679992675781,299.394775390625,293.1499938964844,293.1499938964844,281.54998779296875,38386.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295810461044312,1.0,0.0,0.0,3.63918662071228,3.6392109394073486,8.83694099229615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.67333984375,0.0,1538.9716796875,1895.4371337890625,0.0,3677.300537109375,0.9045987725257874,1.0,0.0,3.0,1.0,0.0
18107820,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.8894535899162292,0.585249662399292,0.5295560359954834,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072937011719,0.9931086897850036,0.8102081418037415,0.7669849991798401,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.8796850442886353,0.5674633979797363,0.3987759947776794,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069274902344,0.8413248062133789,0.4936312735080719,0.4714620411396026,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00616455078125,0.7107263207435608,0.2899990975856781,1.329685926437378,285.00714111328125,284.95001220703125,300.9236755371094,292.6354675292969,298.094482421875,297.2756042480469,287.0083923339844,1.0,0.7908404469490051,0.3002205193042755,0.3002205193042755,1.0,1.0,-4.200523376464844,0.9385827779769896,3.2619404792785645,-0.0036105185281485,0.943639874458313,0.943639874458313,0.0,282.0404663085937,288.0,56725.69921875,0.0,6262.8642578125,1.0,281.5010986328125,285.17596435546875,295.6077575683594,299.1789245605469,293.1499938964844,293.1499938964844,281.54998779296875,34366.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238294363021852,1.0,0.0,0.0,3.681531667709351,3.6815555095672607,9.043787372320368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.51513671875,0.0,1556.2061767578125,1895.4371337890625,0.0,3624.4560546875,0.9124505519866944,1.0,0.0,3.0,1.0,0.0
18107880,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055236816406,0.8886058926582336,0.5850691199302673,0.529412031173706,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00543212890625,0.9928565621376038,0.8114540576934814,0.7681524157524109,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00555419921875,0.8800244331359863,0.5695620775222778,0.4002316892147064,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.8409870862960815,0.4942564070224762,0.4720462560653686,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.005859375,0.7103886008262634,0.2903331518173218,1.3311718702316284,285.0055236816406,284.95001220703125,300.9325866699219,292.6310119628906,298.0990295410156,297.27886962890625,287.0048522949219,1.0,0.792060136795044,0.2999927401542663,0.2999927401542663,1.0,1.0,-4.205997467041016,0.9392150640487672,3.266782522201538,-0.0042432444170117,0.9620974063873292,0.9620974063873292,0.0,283.1783142089844,291.0,56863.2265625,0.0,6290.384765625,1.0,281.5423889160156,285.17626953125,295.6090087890625,299.2179260253906,293.1499938964844,293.1499938964844,281.25,33553.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216036200523376,1.0,0.0,0.0,3.7411623001098633,3.741186857223511,9.339129292129656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.8349609375,0.0,1618.2109375,1895.4371337890625,0.0,3603.950439453125,0.924107313156128,1.0,0.0,3.0,1.0,0.0
18107940,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916931152344,0.8873240351676941,0.5842368602752686,0.5290537476539612,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89141845703125,0.9922755360603333,0.8120995759963989,0.7691285610198975,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916931152344,0.879973828792572,0.5711863040924072,0.4015820920467376,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918762207031,0.8403278589248657,0.4945181012153625,0.4725427031517029,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8928527832031,0.7097737193107605,0.2904545664787292,1.3325214385986328,284.8916320800781,284.95001220703125,300.9413452148437,292.6268310546875,298.0992431640625,297.2767944335937,286.89019775390625,1.0,0.7932685017585754,0.2997649908065796,0.2997649908065796,1.0,1.0,-4.210599899291992,0.9396082162857056,3.270991563796997,-0.0047683133743703,0.8849148154258728,0.8849148154258728,0.0,284.6295471191406,291.0,57990.984375,0.0,6317.1181640625,1.0,281.2964782714844,285.0326538085937,295.6612854003906,299.4344482421875,293.1499938964844,293.1499938964844,281.25,37113.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280778765678406,1.0,0.0,0.0,3.717211961746216,3.7172367572784415,9.21993660085718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.46484375,0.0,1617.724365234375,1895.4371337890625,0.0,3663.510498046875,0.9194642901420592,1.0,0.0,3.0,1.0,0.0
18108000,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90216064453125,0.8851907253265381,0.5832118391990662,0.5282133221626282,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023132324219,0.9910293817520142,0.8125193119049072,0.7696165442466736,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90216064453125,0.8791432976722717,0.5726549625396729,0.4026553332805633,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.902099609375,0.8389915227890015,0.4946033060550689,0.4727270603179931,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.7085143327713013,0.2904395163059234,1.332957744598389,284.9021911621094,284.95001220703125,300.95001220703125,292.6229858398437,298.0979309082031,297.27264404296875,286.9031982421875,1.0,0.794295072555542,0.2995372116565704,0.2995372116565704,1.0,1.0,-4.212218761444092,0.93920636177063,3.273012399673462,-0.0054715196602046,0.8734219074249268,0.8734219074249268,0.0,286.5703125,294.0,57827.53515625,0.0,6336.84765625,1.0,281.25738525390625,285.0415954589844,295.6503601074219,299.38458251953125,293.1499938964844,293.1499938964844,281.54998779296875,38354.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307874441146852,1.0,0.0,0.0,3.650758981704712,3.65078330039978,8.893231324691442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.95166015625,0.0,1551.63232421875,1895.4371337890625,0.0,3688.356689453125,0.9071390628814696,1.0,0.0,3.0,1.0,0.0
18108060,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074462890625,0.8835657238960266,0.5828460454940796,0.5276141166687012,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076599121094,0.9901492595672609,0.8135240077972412,0.7702987790107727,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074462890625,0.8787714242935181,0.5746279954910278,0.403864324092865,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00732421875,0.8380293846130371,0.4950500428676605,0.4730060994625091,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00653076171875,0.7075698971748352,0.2906359136104584,1.3335423469543457,285.00750732421875,284.95001220703125,300.9584350585937,292.6192321777344,298.1009521484375,297.2739562988281,287.0087890625,1.0,0.7953283190727234,0.2993144392967224,0.2993144392967224,1.0,1.0,-4.214805603027344,0.9390835762023926,3.275721788406372,-0.006268810480833,0.946566879749298,0.946566879749298,0.0,288.1595764160156,294.0,56856.54296875,0.0,6357.51708984375,1.0,281.5013732910156,285.17364501953125,295.5913391113281,299.16973876953125,293.1499938964844,293.1499938964844,281.54998779296875,34378.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250272512435912,1.0,0.0,0.0,3.692575693130493,3.6926000118255615,9.0981296807513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.83740234375,0.0,1568.77734375,1895.4371337890625,0.0,3635.478759765625,0.9149265885353088,1.0,0.0,3.0,1.0,0.0
18108120,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062255859375,0.8827645778656006,0.5826718211174011,0.5274739265441895,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061340332031,0.989903688430786,0.8147269487380981,0.7714253067970276,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062255859375,0.8791557550430298,0.5767751336097717,0.4053527414798736,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062866210937,0.8377171754837036,0.495661586523056,0.4735761284828186,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00653076171875,0.7072429060935974,0.2909594774246216,1.334977149963379,285.0062255859375,284.95001220703125,300.9665832519531,292.6153259277344,298.1054382324219,297.27734375,287.00555419921875,1.0,0.7965256571769714,0.2990916669368744,0.2990916669368744,1.0,1.0,-4.220195770263672,0.939705729484558,3.280490159988404,-0.0068989465944468,0.9654318690299988,0.9654318690299988,0.0,289.2795104980469,297.0,56993.35546875,0.0,6384.8095703125,1.0,281.54248046875,285.1742248535156,295.5933837890625,299.209716796875,293.1499938964844,293.1499938964844,281.25,33562.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228185415267944,1.0,0.0,0.0,3.7519142627716064,3.751938819885254,9.39288668178051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.25,0.0,1630.79052734375,1895.4371337890625,0.0,3615.146728515625,0.9265378713607788,1.0,0.0,3.0,1.0,0.0
18108180,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.891845703125,0.8815380334854126,0.5818459391593933,0.5271212458610535,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915710449219,0.9893206357955932,0.8153230547904968,0.7723587155342102,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918762207031,0.8791536092758179,0.5784395933151245,0.4067338109016418,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920288085937,0.8370897769927979,0.4959074258804321,0.4740588068962097,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.706637978553772,0.291068971157074,1.3362764120101929,284.89178466796875,284.95001220703125,300.97442626953125,292.6112976074219,298.10546875,297.2752990722656,286.8902893066406,1.0,0.7977136373519897,0.2988688945770263,0.2988688945770263,1.0,1.0,-4.224713325500488,0.9400892853736876,3.284623861312866,-0.0074213086627423,0.8880560398101807,0.8880560398101807,0.0,290.7194519042969,297.0,58132.8671875,0.0,6411.33837890625,1.0,281.2962341308594,285.0298767089844,295.6460266113281,299.4273376464844,293.1499938964844,293.1499938964844,281.25,37067.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293333888053894,1.0,0.0,0.0,3.7289960384368896,3.7290210723876953,9.278486459152192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.7783203125,0.0,1631.0047607421875,1895.4371337890625,0.0,3675.029541015625,0.9220923185348512,1.0,0.0,3.0,1.0,0.0
18108240,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.8794753551483154,0.5808220505714417,0.5262844562530518,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017639160156,0.9880552291870116,0.8156850934028625,0.7727963924407959,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.8783787488937378,0.5799432992935181,0.4078324437141418,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.8357967138290405,0.4959728121757507,0.4742264151573181,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90118408203125,0.7053936719894409,0.2910393178462982,1.3366538286209106,284.90167236328125,284.95001220703125,300.98199462890625,292.6071472167969,298.1039123535156,297.2711486816406,286.90264892578125,1.0,0.7987193465232849,0.2986461222171783,0.2986461222171783,1.0,1.0,-4.226215839385986,0.9396718740463256,3.286543846130371,-0.0081225158646702,0.8760072588920593,0.8760072588920593,0.0,292.65777587890625,300.0,57970.703125,0.0,6430.73095703125,1.0,281.2572937011719,285.0381774902344,295.6351013183594,299.3778991699219,293.1499938964844,293.1499938964844,281.54998779296875,38335.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321147799491882,1.0,0.0,0.0,3.663029670715332,3.66305422782898,8.953114729592926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.09619140625,0.0,1565.248779296875,1895.4371337890625,0.0,3700.510009765625,0.9098494648933412,1.0,0.0,3.0,1.0,0.0
18108300,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00738525390625,0.8779016733169556,0.580457329750061,0.5256862044334412,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00762939453125,0.9871561527252196,0.8166354894638062,0.7734261155128479,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00738525390625,0.8780479431152344,0.581958532333374,0.4090677201747894,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072631835937,0.834861695766449,0.4964019358158111,0.4744878113269806,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064392089844,0.7044640183448792,0.29122194647789,1.3371752500534058,285.0074462890625,284.95001220703125,300.9892883300781,292.6028747558594,298.1067199707031,297.2724609375,287.0087585449219,1.0,0.7997315526008606,0.2984233498573303,0.2984233498573303,1.0,1.0,-4.228674411773682,0.9395127296447754,3.2891616821289062,-0.00893912371248,0.9493570327758788,0.9493570327758788,0.0,294.24609375,300.0,56987.08984375,0.0,6451.05419921875,1.0,281.50164794921875,285.1709289550781,295.5755920410156,299.1622009277344,293.1499938964844,293.1499938964844,281.54998779296875,34405.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264190793037416,1.0,0.0,0.0,3.703993797302246,3.704017877578736,9.15448197247315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.3046875,0.0,1581.9693603515625,1895.4371337890625,0.0,3648.275634765625,0.9174985885620116,1.0,0.0,3.0,1.0,0.0
18108360,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065002441406,0.8771320581436157,0.5802878141403198,0.5255485773086548,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00640869140625,0.9869028329849244,0.8177888989448547,0.7745047211647034,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065002441406,0.8784604668617249,0.5841505527496338,0.4105865955352783,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065612792969,0.8345611095428467,0.4969989359378814,0.4750429689884186,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068054199219,0.7041428685188293,0.2915335595607757,1.3385533094406128,285.0065002441406,284.95001220703125,300.99627685546875,292.5984802246094,298.1109924316406,297.2759094238281,287.0058288574219,1.0,0.8009093999862671,0.2981976866722107,0.2981976866722107,1.0,1.0,-4.2339606285095215,0.9400916695594788,3.2938690185546875,-0.0096005834639072,0.9684954881668092,0.9684954881668092,0.0,295.3612670898437,303.0,57119.35546875,0.0,6478.13134765625,1.0,281.5425720214844,285.171875,295.57696533203125,299.2013244628906,293.1499938964844,293.1499938964844,281.25,33589.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242460131645204,1.0,0.0,0.0,3.7627108097076416,3.762735605239868,9.447023217035166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.068359375,0.0,1643.6229248046875,1895.4371337890625,0.0,3628.290283203125,0.9289900660514832,1.0,0.0,3.0,1.0,0.0
18108420,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8917236328125,0.8759516477584839,0.5794677138328552,0.5252007842063904,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89141845703125,0.986309289932251,0.8183314204216003,0.7753908634185791,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916931152344,0.8784949779510498,0.5858519673347473,0.4119962751865387,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89190673828125,0.8339558839797974,0.4972288608551025,0.4755118489265442,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929138183594,0.7035514712333679,0.2916304469108581,1.339799165725708,284.8916320800781,284.95001220703125,301.00299072265625,292.59393310546875,298.1108093261719,297.2738952636719,286.8901062011719,1.0,0.802078902721405,0.297972023487091,0.297972023487091,1.0,1.0,-4.238380432128906,0.940433919429779,3.297946691513061,-0.0101517550647258,0.8908694982528687,0.8908694982528687,0.0,296.7976989746094,303.0,58266.7890625,0.0,6504.4580078125,1.0,281.2959899902344,285.0269775390625,295.62890625,299.41851806640625,293.1499938964844,293.1499938964844,281.25,37045.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307767748832704,1.0,0.0,0.0,3.740363597869873,3.740388631820679,9.335142294730758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.7802734375,0.0,1644.0606689453125,1895.4371337890625,0.0,3688.25927734375,0.9246420860290528,1.0,0.0,3.0,1.0,0.0
18108480,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010009765625,0.8739551305770874,0.5784457921981812,0.5243679881095886,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.901123046875,0.9850201606750488,0.8186332583427429,0.7757754921913147,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010009765625,0.8777673244476318,0.5873882174491882,0.4131183624267578,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009094238281,0.8326985239982605,0.4972754418849945,0.4756633639335632,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.702329158782959,0.2915863394737243,1.340117335319519,284.9010314941406,284.95001220703125,301.0094299316406,292.5892944335937,298.10894775390625,297.2696838378906,286.9020080566406,1.0,0.8030649423599243,0.2977463603019714,0.2977463603019714,1.0,1.0,-4.239761829376221,0.9399709701538086,3.299790620803833,-0.0108797866851091,0.8783195614814758,0.8783195614814758,0.0,298.7377014160156,306.0,58103.83203125,0.0,6523.515625,1.0,281.2572021484375,285.03485107421875,295.6174621582031,299.36846923828125,293.1499938964844,293.1499938964844,281.54998779296875,38332.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335744380950928,1.0,0.0,0.0,3.6745834350585938,3.67460823059082,9.009683594740636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.81103515625,0.0,1578.262939453125,1895.4371337890625,0.0,3713.860595703125,0.9124153852462769,1.0,0.0,3.0,1.0,0.0
18108540,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.872431218624115,0.5780831575393677,0.5237715244293213,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074768066406,0.9840996861457824,0.8195275068283081,0.776350736618042,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.8774725794792175,0.5894433259963989,0.4143784046173095,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.8317866325378418,0.4976882636547088,0.4759083092212677,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062866210937,0.7014128565788269,0.2917558252811432,1.3405778408050537,285.0072937011719,284.95001220703125,301.0155639648437,292.58453369140625,298.11151123046875,297.27105712890625,287.0086364746094,1.0,0.8040571808815002,0.2975206971168518,0.2975206971168518,1.0,1.0,-4.242093563079834,0.9397642612457277,3.3023293018341064,-0.0117257684469223,0.951860249042511,0.951860249042511,0.0,300.3269348144531,306.0,57107.671875,0.0,6543.49951171875,1.0,281.5019226074219,285.1683349609375,295.5574035644531,299.1516418457031,293.1499938964844,293.1499938964844,281.54998779296875,34440.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278891682624816,1.0,0.0,0.0,3.714644908905029,3.7146692276000977,9.207207085637492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.22509765625,0.0,1594.4080810546875,1895.4371337890625,0.0,3661.778076171875,0.9199054837226868,1.0,0.0,3.0,1.0,0.0
18108600,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066833496094,0.8716922402381897,0.5779188275337219,0.5236373543739319,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.9838368892669678,0.8206296563148499,0.7773799300193787,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066833496094,0.8779099583625793,0.5916776657104492,0.4159261882305145,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.8314962387084961,0.4982719719409942,0.4764500260353088,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.7010970711708069,0.2920561730861664,1.341902494430542,285.00665283203125,284.95001220703125,301.0214233398437,292.5796813964844,298.1155700683594,297.2745361328125,287.0060119628906,1.0,0.8052166700363159,0.2972950339317322,0.2972950339317322,1.0,1.0,-4.247278690338135,0.9403102993965148,3.3069684505462646,-0.0124074667692184,0.9712361693382264,0.9712361693382264,0.0,301.4384460449219,309.0,57235.328125,0.0,6570.37109375,1.0,281.5426330566406,285.1696472167969,295.5582275390625,299.18994140625,293.1499938964844,293.1499938964844,281.25,33620.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257175326347352,1.0,0.0,0.0,3.7726938724517822,3.772718667984009,9.497218798060204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.1015625,0.0,1655.6036376953125,1895.4371337890625,0.0,3641.826904296875,0.9312630891799928,1.0,0.0,3.0,1.0,0.0
18108660,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915710449219,0.870556116104126,0.5771048665046692,0.5232946872711182,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912658691406,0.9832308888435364,0.8211169838905334,0.7782170176506042,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915405273437,0.877976655960083,0.5934131145477295,0.4173624813556671,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8917541503906,0.830910325050354,0.4984871745109558,0.4769060313701629,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927917480469,0.7005181908607483,0.2921411693096161,1.3430978059768677,284.8914794921875,284.95001220703125,301.0270080566406,292.57470703125,298.1151428222656,297.27252197265625,286.8899230957031,1.0,0.8063682913780212,0.2970620989799499,0.2970620989799499,1.0,1.0,-4.251601696014404,0.9405969977378844,3.311004638671875,-0.0130004733800888,0.893415629863739,0.893415629863739,0.0,302.8725280761719,309.0,58389.22265625,0.0,6596.49365234375,1.0,281.2957763671875,285.0243225097656,295.6096496582031,299.4067077636719,293.1499938964844,293.1499938964844,281.25,37031.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322403073310852,1.0,0.0,0.0,3.750756978988648,3.750782012939453,9.387093200530216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.07421875,0.0,1656.109619140625,1895.4371337890625,0.0,3701.65869140625,0.9269790649414062,1.0,0.0,3.0,1.0,0.0
18108720,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.8686251640319824,0.5760858654975891,0.5224664211273193,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.981917679309845,0.8213576674461365,0.778547465801239,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.8772920370101929,0.5949793457984924,0.4185061454772949,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003295898437,0.8296849727630615,0.4985164403915405,0.4770427048206329,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89996337890625,0.6993178725242615,0.2920837104320526,1.3433609008789062,284.90045166015625,284.95001220703125,301.03228759765625,292.5696105957031,298.113037109375,297.2682800292969,286.90142822265625,1.0,0.8073354363441467,0.2968291640281677,0.2968291640281677,1.0,1.0,-4.252864837646484,0.9400736689567566,3.312791109085083,-0.0137700010091066,0.8804284334182739,0.8804284334182739,0.0,304.8143920898437,312.0,58225.39453125,0.0,6615.22216796875,1.0,281.25714111328125,285.0318603515625,295.5977783203125,299.3562316894531,293.1499938964844,293.1499938964844,281.54998779296875,38332.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350396990776062,1.0,0.0,0.0,3.685131549835205,3.685156345367432,9.061483297045924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.0966796875,0.0,1590.2283935546875,1895.4371337890625,0.0,3727.2470703125,0.9147611260414124,1.0,0.0,3.0,1.0,0.0
18108780,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.8671506643295288,0.5757257342338562,0.5218724608421326,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00732421875,0.980975329875946,0.8221942782402039,0.7790672183036804,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.877030074596405,0.597071647644043,0.4197890758514404,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.8287937045097351,0.4989140927791595,0.477272480726242,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061340332031,0.6984152793884277,0.2922409176826477,1.3437649011611938,285.00714111328125,284.95001220703125,301.03729248046875,292.5644226074219,298.1153564453125,297.2696533203125,287.0085144042969,1.0,0.8083085417747498,0.2965962588787079,0.2965962588787079,1.0,1.0,-4.25507402420044,0.9398045539855956,3.315269708633423,-0.0146599002182483,0.9541404843330384,0.9541404843330384,0.0,306.4046630859375,312.0,57217.53515625,0.0,6634.873046875,1.0,281.5021667480469,285.1659851074219,295.5373229980469,299.138427734375,293.1499938964844,293.1499938964844,281.54998779296875,34472.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293564558029176,1.0,0.0,0.0,3.724354267120361,3.724378824234009,9.255401778318628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.65966796875,0.0,1605.8172607421875,1895.4371337890625,0.0,3675.240966796875,0.9221010804176332,1.0,0.0,3.0,1.0,0.0
18108840,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.8664409518241882,0.5755664110183716,0.5217416882514954,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.980701208114624,0.8232434391975403,0.7800454497337341,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.8774889707565308,0.5993451476097107,0.4213637113571167,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.8285121321678162,0.4994851946830749,0.477801501750946,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00714111328125,0.6981045603752136,0.2925306558609009,1.3450396060943604,285.0068359375,284.95001220703125,301.0419921875,292.55914306640625,298.11920166015625,297.2731628417969,287.0061950683594,1.0,0.809450089931488,0.2963633239269256,0.2963633239269256,1.0,1.0,-4.260159015655518,0.940291941165924,3.3198671340942383,-0.0153865758329629,0.973738729953766,0.973738729953766,0.0,307.51318359375,315.0,57340.625,0.0,6661.53564453125,1.0,281.5426940917969,285.16766357421875,295.5376892089844,299.17596435546875,293.1499938964844,293.1499938964844,281.25,33650.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271803498268129,1.0,0.0,0.0,3.7817649841308594,3.781789779663086,9.542943644191837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.4970703125,0.0,1666.5517578125,1895.4371337890625,0.0,3655.26953125,0.933329701423645,1.0,0.0,3.0,1.0,0.0
18108900,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914794921875,0.8653478026390076,0.5747585892677307,0.5214041471481323,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89117431640625,0.9800816178321838,0.8236744403839111,0.7808322310447693,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89141845703125,0.8775843977928162,0.601111650466919,0.4228245615959167,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916320800781,0.8279432654380798,0.4996864199638366,0.4782454371452331,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927001953125,0.6975378394126892,0.2926045656204223,1.346187710762024,284.8913879394531,284.95001220703125,301.0464172363281,292.55377197265625,298.1184997558594,297.2711486816406,286.8897705078125,1.0,0.8105842471122742,0.2961303889751434,0.2961303889751434,1.0,1.0,-4.26438570022583,0.9405467510223388,3.3238391876220703,-0.0159970019012689,0.8957477807998657,0.8957477807998657,0.0,308.9453125,315.0,58500.43359375,0.0,6687.4521484375,1.0,281.2955627441406,285.0219421386719,295.5886535644531,299.3924560546875,293.1499938964844,293.1499938964844,281.25,37019.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933693528175354,1.0,0.0,0.0,3.760185480117798,3.760210752487183,9.434346566195018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.8203125,0.0,1667.0999755859375,1895.4371337890625,0.0,3714.949462890625,0.9291008710861206,1.0,0.0,3.0,1.0,0.0
18108960,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.8634812831878662,0.5737420916557312,0.5205807089805603,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.9787442088127136,0.8238530158996582,0.7811077237129211,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999328613281,0.8769392967224121,0.6027058362960815,0.42398801445961,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998413085937,0.8267460465431213,0.4996987283229828,0.4783681333065033,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89947509765625,0.6963596940040588,0.2925346195697784,1.346400022506714,284.89996337890625,284.95001220703125,301.0505676269531,292.5483093261719,298.1161193847656,297.26690673828125,286.9009094238281,1.0,0.8115330934524536,0.2959026098251343,0.2959026098251343,1.0,1.0,-4.265534400939941,0.9400083422660828,3.325525999069214,-0.0167623125016689,0.8823798894882202,0.8823798894882202,0.0,310.8890075683594,318.0,58336.0078125,0.0,6705.853515625,1.0,281.2570495605469,285.0291442871094,295.57647705078125,299.34161376953125,293.1499938964844,293.1499938964844,281.54998779296875,38332.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364953637123108,1.0,0.0,0.0,3.694693803787232,3.694718837738037,9.108570111493464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.07421875,0.0,1601.1298828125,1895.4371337890625,0.0,3740.5302734375,0.9168943166732788,1.0,0.0,3.0,1.0,0.0
18109020,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.8620525002479553,0.573377251625061,0.5199861526489258,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072021484375,0.9777783751487732,0.8246311545372009,0.7815708518028259,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.8767077922821045,0.6048404574394226,0.4252944886684418,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068054199219,0.8258702158927917,0.5000752210617065,0.4785804152488708,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059814453125,0.6954702138900757,0.2926802635192871,1.3467509746551514,285.00701904296875,284.95001220703125,301.054443359375,292.542724609375,298.1181945800781,297.2682800292969,287.0084228515625,1.0,0.8124871253967285,0.2956748008728027,0.2956748008728027,1.0,1.0,-4.267618179321289,0.939721941947937,3.3278963565826416,-0.0176493786275386,0.9562215805053712,0.9562215805053712,0.0,312.4813537597656,318.0,57317.296875,0.0,6725.15771484375,1.0,281.5023498535156,285.1638488769531,295.515625,299.1228942871094,293.1499938964844,293.1499938964844,281.54998779296875,34503.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308119416236876,1.0,0.0,0.0,3.7331736087799072,3.733198165893554,9.299286602981738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.724609375,0.0,1616.233642578125,1895.4371337890625,0.0,3688.581298828125,0.9240959882736206,1.0,0.0,3.0,1.0,0.0
18109080,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.8613637685775757,0.5732091665267944,0.5198493003845215,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.9774898886680604,0.8256267309188843,0.7824975848197937,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.877189040184021,0.6071650385856628,0.4269021153450012,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.8255892395973206,0.500620424747467,0.4790876805782318,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072631835937,0.6951627731323242,0.2929598987102508,1.3479787111282349,285.0069580078125,284.95001220703125,301.0580139160156,292.5370788574219,298.121826171875,297.2718505859375,287.00634765625,1.0,0.8136102557182312,0.2954470217227936,0.2954470217227936,1.0,1.0,-4.272590637207031,0.9401933550834656,3.3323974609375,-0.0183744151145219,0.976021945476532,0.976021945476532,0.0,313.58917236328125,321.0,57436.11328125,0.0,6751.57373046875,1.0,281.5427551269531,285.1658630371094,295.5155639648437,299.1597900390625,293.1499938964844,293.1499938964844,281.25,33678.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928630232810974,1.0,0.0,0.0,3.78999137878418,3.790016412734986,9.584505278326103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.380859375,0.0,1676.5289306640625,1895.4371337890625,0.0,3668.579345703125,0.9352046251296996,1.0,0.0,3.0,1.0,0.0
18109140,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913879394531,0.8603022694587708,0.572391152381897,0.5195035338401794,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910522460937,0.9768534302711488,0.8260012865066528,0.7832340002059937,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913269042969,0.8773152828216553,0.6089776158332825,0.4283969402313232,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915405273437,0.8250247836112976,0.5007899403572083,0.4795050919055938,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926086425781,0.6946058869361877,0.2930231392383575,1.349082350730896,284.89129638671875,284.95001220703125,301.061279296875,292.5313415527344,298.1209411621094,297.2698669433594,286.8896484375,1.0,0.8147256970405579,0.2952192425727844,0.2952192425727844,1.0,1.0,-4.276702404022217,0.9404321908950806,3.336270332336426,-0.0189810115844011,0.8978848457336426,0.8978848457336426,0.0,315.0220031738281,321.0,58601.33203125,0.0,6777.2236328125,1.0,281.29541015625,285.0198059082031,295.5661315917969,299.3759765625,293.1499938964844,293.1499938964844,281.25,37008.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351337552070618,1.0,0.0,0.0,3.768728733062744,3.768754005432129,9.477265621171682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.1572265625,0.0,1677.1048583984375,1895.4371337890625,0.0,3728.10595703125,0.9310245513916016,1.0,0.0,3.0,1.0,0.0
18109200,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8994140625,0.8584875464439392,0.5713614225387573,0.5186699032783508,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8995666503906,0.9754888415336608,0.8261178135871887,0.7834542989730835,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8994445800781,0.8767118453979492,0.6106149554252625,0.4295908212661743,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.8238393068313599,0.5007660984992981,0.4795959889888763,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89898681640625,0.6934471130371094,0.292941153049469,1.3492456674575806,284.89947509765625,284.95001220703125,301.0643005371094,292.5255126953125,298.1182861328125,297.2655944824219,286.9004211425781,1.0,0.8156542778015137,0.2949914336204529,0.2949914336204529,1.0,1.0,-4.277711868286133,0.9398561120033264,3.337855815887451,-0.0197585895657539,0.8841391205787659,0.8841391205787659,0.0,316.9700622558594,324.0,58436.27734375,0.0,6795.21630859375,1.0,281.25701904296875,285.02667236328125,295.5536499023437,299.3248291015625,293.1499938964844,293.1499938964844,281.54998779296875,38331.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379341006278992,1.0,0.0,0.0,3.703428030014038,3.703453063964844,9.151685844699388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.8837890625,0.0,1611.12548828125,1895.4371337890625,0.0,3753.64306640625,0.9188313484191896,1.0,0.0,3.0,1.0,0.0
18109260,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068054199219,0.8570975661277771,0.5709882378578186,0.518065869808197,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.9744983911514282,0.8268362283706665,0.7838609218597412,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.876512885093689,0.6127933859825134,0.430927574634552,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066833496094,0.8229676485061646,0.5011124014854431,0.4797770977020263,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058288574219,0.6925702691078186,0.2930757403373718,1.3495467901229858,285.00689697265625,284.95001220703125,301.0669860839844,292.5196228027344,298.1201171875,297.2669982910156,287.00830078125,1.0,0.8165875673294067,0.2947750389575958,0.2947750389575958,1.0,1.0,-4.2796549797058105,0.9395691752433776,3.340085983276367,-0.0206217728555202,0.9581190943717957,0.9581190943717957,0.0,318.56475830078125,324.0,57407.5859375,0.0,6814.10986328125,1.0,281.5025634765625,285.1618957519531,295.49249267578125,299.1053466796875,293.1499938964844,293.1499938964844,281.54998779296875,34530.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322522878646852,1.0,0.0,0.0,3.741175889968872,3.741200685501098,9.339197504232288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.5556640625,0.0,1625.724853515625,1895.4371337890625,0.0,3701.7685546875,0.9259058237075806,1.0,0.0,3.0,1.0,0.0
18109320,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.8564313054084778,0.5708195567131042,0.5179253220558167,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.9741952419281006,0.8277758955955505,0.784734308719635,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.8770136833190918,0.6151569485664368,0.4325641095638275,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00714111328125,0.8226857781410217,0.5016354322433472,0.4802603125572204,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00738525390625,0.6922670006752014,0.2933456897735595,1.3507294654846191,285.007080078125,284.95001220703125,301.0694274902344,292.5136413574219,298.12353515625,297.27056884765625,287.0064697265625,1.0,0.8176911473274231,0.2945586740970611,0.2945586740970611,1.0,1.0,-4.284510612487793,0.940047025680542,3.344463586807251,-0.0213212706148624,0.9780842661857604,0.9780842661857604,0.0,319.67022705078125,327.0,57522.19921875,0.0,6840.23876953125,1.0,281.5428161621094,285.1642150878906,295.4920959472656,299.1416320800781,293.1499938964844,293.1499938964844,281.25,33704.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300646781921388,1.0,0.0,0.0,3.797427654266357,3.797452688217163,9.622153811505996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.853515625,0.0,1685.5911865234375,1895.4371337890625,0.0,3681.734375,0.93690025806427,1.0,0.0,3.0,1.0,0.0
18109380,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89129638671875,0.8554080128669739,0.5700050592422485,0.5175811052322388,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909606933594,0.9735432863235474,0.8280916213989258,0.7854178547859192,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.8771644234657288,0.6169975996017456,0.4340822696685791,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914489746094,0.8221296668052673,0.5017854571342468,0.4806585609912872,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.6917218565940857,0.2933988571166992,1.351790189743042,284.89117431640625,284.95001220703125,301.0715637207031,292.5075988769531,298.12237548828125,297.2685852050781,286.8895263671875,1.0,0.8187877535820007,0.2943422794342041,0.2943422794342041,1.0,1.0,-4.288514137268066,0.9402952194213868,3.34821891784668,-0.0218996275216341,0.8998115658760071,0.8998115658760071,0.0,321.1007080078125,327.0,58692.06640625,0.0,6865.61376953125,1.0,281.29522705078125,285.0178527832031,295.5423278808594,299.3575439453125,293.1499938964844,293.1499938964844,281.25,37000.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365581274032592,1.0,0.0,0.0,3.776418924331665,3.776444435119629,9.515982242191968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.1416015625,0.0,1686.158203125,1895.4371337890625,0.0,3741.1025390625,0.9327577352523804,1.0,0.0,3.0,1.0,0.0
