time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109440,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89898681640625,0.8536539077758789,0.5689780712127686,0.5167508721351624,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8991394042969,0.9721546173095704,0.8281439542770386,0.7855809926986694,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.8765951991081238,0.6186587810516357,0.435293436050415,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.8209620714187622,0.5017423629760742,0.4807315170764923,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985595703125,0.6905856728553772,0.2933058142662048,1.35190749168396,284.8990173339844,284.95001220703125,301.07342529296875,292.5014953613281,298.11944580078125,297.2643127441406,286.8999938964844,1.0,0.8196969628334045,0.294125884771347,0.294125884771347,1.0,1.0,-4.289402484893799,0.939727544784546,3.349674940109253,-0.022646740078926,0.8857372999191284,0.8857372999191284,0.0,323.0491943359375,330.0,58526.41796875,0.0,6883.22607421875,1.0,281.2569580078125,285.0244445800781,295.5295715332031,299.3061218261719,293.1499938964844,293.1499938964844,281.54998779296875,38331.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393573999404908,1.0,0.0,0.0,3.711258172988892,3.711283206939697,9.190425203087216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.53271484375,0.0,1620.13134765625,1895.4371337890625,0.0,3766.60009765625,0.920574426651001,1.0,0.0,3.0,1.0,0.0
18109500,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.8523100018501282,0.5686067342758179,0.5161489844322205,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069274902344,0.9711414575576782,0.8288006782531738,0.7859287858009338,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.8764219284057617,0.6208681464195251,0.4366487562656402,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00653076171875,0.8201014399528503,0.5020724534988403,0.4808961153030395,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00567626953125,0.6897238492965698,0.2934301495552063,1.3521617650985718,285.0067443847656,284.95001220703125,301.07501220703125,292.49530029296875,298.1210327148437,297.26568603515625,287.0081787109375,1.0,0.8206110596656799,0.29390949010849,0.29390949010849,1.0,1.0,-4.291223526000977,0.9394086003303528,3.351814746856689,-0.0235206186771392,0.959814190864563,0.959814190864563,0.0,324.6435546875,330.0,57488.46875,0.0,6901.74755859375,1.0,281.5027160644531,285.1601867675781,295.4681396484375,299.0859375,293.1499938964844,293.1499938964844,281.54998779296875,34556.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336743950843812,1.0,0.0,0.0,3.7483551502227774,3.748379945755005,9.375074796480476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.1689453125,0.0,1634.28173828125,1895.4371337890625,0.0,3714.774169921875,0.9275305271148682,1.0,0.0,3.0,1.0,0.0
18109560,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072021484375,0.8516692519187927,0.5684413909912109,0.516010582447052,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.9708234667778016,0.8296830058097839,0.7867470383644104,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071716308594,0.8769378066062927,0.6232642531394958,0.438307523727417,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.8198237419128418,0.5025818943977356,0.4813655316829681,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074768066406,0.6894257664680481,0.2936910390853882,1.353302001953125,285.0071716308594,284.95001220703125,301.0762939453125,292.4890441894531,298.12420654296875,297.269287109375,287.0065612792969,1.0,0.8216965198516846,0.2936917245388031,0.2936917245388031,1.0,1.0,-4.295974254608154,0.9398494958877563,3.3561246395111084,-0.024239357560873,0.979929506778717,0.979929506778717,0.0,325.7458801269531,333.0,57598.99609375,0.0,6927.619140625,1.0,281.5428771972656,285.16278076171875,295.4674072265625,299.12164306640625,293.1499938964844,293.1499938964844,281.25,33729.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931477963924408,1.0,0.0,0.0,3.8040757179260254,3.80410099029541,9.655874464442604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.99609375,0.0,1693.728759765625,1895.4371337890625,0.0,3694.68115234375,0.9384168982505798,1.0,0.0,3.0,1.0,0.0
18109620,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.8506840467453003,0.5676320195198059,0.5156703591346741,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.890869140625,0.9701558351516724,0.8299391865730286,0.7873769402503967,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89111328125,0.8771101236343384,0.6251296997070312,0.4398458003997803,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.891357421875,0.8192775249481201,0.5027177929878235,0.4817512035369873,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924255371094,0.6888929009437561,0.2937348783016205,1.3543230295181274,284.8910827636719,284.95001220703125,301.0772705078125,292.48272705078125,298.1227722167969,297.267333984375,286.889404296875,1.0,0.8227756023406982,0.2934739589691162,0.2934739589691162,1.0,1.0,-4.29987907409668,0.9400627613067628,3.359816551208496,-0.0248347632586956,0.901539385318756,0.901539385318756,0.0,327.1739196777344,333.0,58773.17578125,0.0,6952.74658203125,1.0,281.29510498046875,285.01617431640625,295.5173645019531,299.3373413085937,293.1499938964844,293.1499938964844,281.25,36993.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379613995552064,1.0,0.0,0.0,3.783277988433838,3.7833034992218018,9.550579989081598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.8759765625,0.0,1694.267822265625,1895.4371337890625,0.0,3753.89208984375,0.934304654598236,1.0,0.0,3.0,1.0,0.0
18109680,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985900878906,0.8489881753921509,0.5666083693504333,0.5148444175720215,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89874267578125,0.96874338388443,0.8299270272254944,0.7874823212623596,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8986511230469,0.8765722513198853,0.6268131136894226,0.441072553396225,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985290527344,0.8181254267692566,0.5026592016220093,0.4818104803562164,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981628417969,0.6877793073654175,0.2936315834522247,1.3543977737426758,284.8986511230469,284.95001220703125,301.0780029296875,292.47637939453125,298.11962890625,297.2630310058594,286.89959716796875,1.0,0.8236668109893799,0.2932561933994293,0.2932561933994293,1.0,1.0,-4.300654411315918,0.939458429813385,3.3611960411071777,-0.0255969166755676,0.8871763944625854,0.8871763944625854,0.0,329.1230163574219,321.0,58607.15234375,0.0,6970.00146484375,1.0,281.2569274902344,285.0224914550781,295.5044250488281,299.2856750488281,293.1499938964844,293.1499938964844,281.54998779296875,38331.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407591819763184,1.0,0.0,0.0,3.718253374099731,3.718278408050537,9.225103667631628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.1435546875,0.0,1628.205810546875,1895.4371337890625,0.0,3779.345703125,0.9221320748329164,1.0,0.0,3.0,1.0,0.0
18109740,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060119628906,0.849599301815033,0.5662400722503662,0.5141323804855347,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062866210937,0.9699590802192688,0.8305204510688782,0.787651777267456,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.006103515625,0.8785169124603271,0.6290522813796997,0.4423576891422272,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058898925781,0.8190756440162659,0.5029746294021606,0.481842041015625,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00506591796875,0.6886032819747925,0.2937462031841278,1.3540430068969729,285.006103515625,284.95001220703125,301.07843017578125,292.4699401855469,298.12091064453125,297.2644348144531,287.00750732421875,1.0,0.8228899836540222,0.2930384278297424,0.2930384278297424,1.0,1.0,-4.301154613494873,0.9387852549552916,3.3623692989349365,-0.0264773163944482,0.960935115814209,0.960935115814209,0.0,327.6417236328125,321.0,57550.734375,0.0,6960.9951171875,1.0,281.5028686523437,285.15826416015625,295.4427185058594,299.06463623046875,293.1499938964844,293.1499938964844,281.54998779296875,34591.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350708723068236,1.0,0.0,0.0,3.75455379486084,3.7545785903930655,9.406107324139156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.83203125,0.0,1641.7918701171875,1895.4371337890625,0.0,3727.531982421875,0.928935170173645,1.0,0.0,3.0,1.0,0.0
18109800,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060119628906,0.8518641591072083,0.5660911798477173,0.5138358473777771,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00592041015625,0.9729487895965576,0.8313507437705994,0.7882413268089294,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059814453125,0.8822132349014282,0.6314897537231445,0.4439117312431335,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060729980469,0.8214966058731079,0.5034797787666321,0.4821271002292633,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063171386719,0.6908254027366638,0.2940086722373962,1.3543308973312378,285.0059814453125,284.95001220703125,301.0785827636719,292.4634704589844,298.1239013671875,297.2681579589844,287.0053405761719,1.0,0.8217817544937134,0.2928206622600555,0.2928206622600555,1.0,1.0,-4.304065704345703,0.9387410879135132,3.3653247356414795,-0.0272613372653722,0.9804012775421144,0.9804012775421144,0.0,324.1825561523437,309.0,57640.796875,0.0,6946.466796875,1.0,281.5429077148437,285.1606750488281,295.44158935546875,299.09893798828125,293.1499938964844,293.1499938964844,281.25,33784.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328392744064332,1.0,0.0,0.0,3.8090882301330566,3.8091132640838623,9.681336905487117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.0869140625,0.0,1700.1663818359375,1895.4371337890625,0.0,3707.138671875,0.9395779371261596,1.0,0.0,3.0,1.0,0.0
18109860,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88946533203125,0.8544318079948425,0.565314769744873,0.5133176445960999,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891296386719,0.976230263710022,0.8315631747245789,0.788616955280304,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.8862799406051636,0.6334014534950256,0.4453249871730804,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896179199219,0.8242283463478088,0.5036221146583557,0.4823035001754761,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89068603515625,0.6933713555335999,0.2940674126148224,1.354390025138855,284.88934326171875,284.95001220703125,301.07843017578125,292.4569396972656,298.1224365234375,297.26641845703125,286.8876342773437,1.0,0.8202834725379944,0.2926060557365417,0.2926060557365417,1.0,1.0,-4.30588960647583,0.9384191036224364,3.3674707412719727,-0.0279229003936052,0.9011270999908448,0.9011270999908448,0.0,320.1565246582031,309.0,58792.66015625,0.0,6923.64306640625,1.0,281.2950134277344,285.013916015625,295.4909973144531,299.3128356933594,293.1499938964844,293.1499938964844,281.25,37076.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392502307891846,1.0,0.0,0.0,3.786680698394776,3.7867062091827393,9.56776830207673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.9736328125,0.0,1698.9730224609375,1895.4371337890625,0.0,3765.625,0.935109555721283,1.0,0.0,3.0,1.0,0.0
18109920,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8967590332031,0.8567520380020142,0.5643406510353088,0.5123059749603271,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969116210937,0.9792256951332092,0.8315167427062988,0.788451611995697,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968200683594,0.8901527523994446,0.6351447105407715,0.4464143812656402,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8966979980469,0.8267801403999329,0.5035825967788696,0.4821401238441467,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963317871094,0.6957415342330933,0.2939939498901367,1.3534507751464844,284.8968200683594,284.95001220703125,301.0780029296875,292.4503479003906,298.1192932128906,297.2625427246094,286.89776611328125,1.0,0.8183313608169556,0.2923914790153503,0.2923914790153503,1.0,1.0,-4.304460525512695,0.937250792980194,3.3672099113464355,-0.0287561491131782,0.8861079216003418,0.8861079216003418,0.0,316.0267333984375,297.0,58597.67578125,0.0,6887.87451171875,1.0,281.25689697265625,285.02069091796875,295.4775390625,299.2589416503906,293.1499938964844,293.1499938964844,281.54998779296875,38441.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419444799423218,1.0,0.0,0.0,3.719356060028076,3.719381093978882,9.23057541513117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.56103515625,0.0,1630.3251953125,1895.4371337890625,0.0,3790.1103515625,0.922447681427002,1.0,0.0,3.0,1.0,0.0
18109980,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.8598930239677429,0.5640316605567932,0.5115168690681458,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00469970703125,0.9828943610191344,0.8320892453193665,0.7884626388549805,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045166015625,0.89488685131073,0.6374631524085999,0.4476493597030639,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043029785156,0.830004096031189,0.5039302706718445,0.4820631444454193,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00347900390625,0.6987343430519104,0.2941530644893646,1.3526322841644287,285.0045166015625,284.95001220703125,301.0772705078125,292.4437255859375,298.1207580566406,297.264404296875,287.00592041015625,1.0,0.8162018060684204,0.2921768724918365,0.2921768724918365,1.0,1.0,-4.303922653198242,0.9363200664520264,3.367602825164795,-0.0297212228178977,0.9594579339027404,0.9594579339027404,0.0,311.1011962890625,297.0,57525.515625,0.0,6849.6142578125,1.0,281.5028686523437,285.1570129394531,295.4154052734375,299.0360412597656,293.1499938964844,293.1499938964844,281.54998779296875,34671.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361329078674316,1.0,0.0,0.0,3.7541661262512207,3.7541909217834473,9.404165552950872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.58349609375,0.0,1641.952392578125,1895.4371337890625,0.0,3737.224365234375,0.9289125204086304,1.0,0.0,3.0,1.0,0.0
18110040,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00469970703125,0.8641741871833801,0.5639377236366272,0.5111871957778931,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00457763671875,0.9874128699302672,0.8329007625579834,0.7889459729194641,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046691894531,0.9007795453071594,0.6399788856506348,0.449193000793457,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047302246094,0.8341813087463379,0.504467785358429,0.482290506362915,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049743652344,0.7026323080062866,0.294461578130722,1.352704644203186,285.0046691894531,284.95001220703125,301.0762939453125,292.43707275390625,298.12384033203125,297.2685546875,287.0040283203125,1.0,0.8141211271286011,0.2919622957706451,0.2919622957706451,1.0,1.0,-4.306323528289795,0.9361532926559448,3.37017035484314,-0.0305284019559621,0.978594958782196,0.978594958782196,0.0,305.3717956542969,285.0,57606.79296875,0.0,6816.3681640625,1.0,281.5429077148437,285.1598205566406,295.4140930175781,299.0693054199219,293.1499938964844,293.1499938964844,281.25,33848.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337916374206544,1.0,0.0,0.0,3.807661771774292,3.8076870441436768,9.674088232713984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.119140625,0.0,1698.9586181640625,1895.4371337890625,0.0,3715.845947265625,0.9393008351325988,1.0,0.0,3.0,1.0,0.0
18110100,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.8684229850769043,0.5632154941558838,0.510658323764801,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.9916860461235046,0.8330908417701721,0.7892411947250366,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.906740128993988,0.6419598460197449,0.4506113231182098,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890075683594,0.8383783102035522,0.5046400427818298,0.4824340939521789,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900451660156,0.7065349817276001,0.2945650517940521,1.3526718616485596,284.88873291015625,284.95001220703125,301.07501220703125,292.43035888671875,298.1224365234375,297.2672119140625,286.8871154785156,1.0,0.8119495511054993,0.2917476892471313,0.2917476892471313,1.0,1.0,-4.3078932762146,0.9357648491859436,3.372128486633301,-0.0312090069055557,0.8994589447975159,0.8994589447975159,0.0,299.7585144042969,285.0,58748.93359375,0.0,6780.83056640625,1.0,281.2950439453125,285.0139465332031,295.4635009765625,299.282470703125,293.1499938964844,293.1499938964844,281.25,37160.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401185512542723,1.0,0.0,0.0,3.783703088760376,3.78372859954834,9.55272753344616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.40234375,0.0,1696.0673828125,1895.4371337890625,0.0,3773.522705078125,0.9344894886016846,1.0,0.0,3.0,1.0,0.0
18110160,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8721274137496948,0.5622945427894592,0.5096539855003357,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970947265625,0.995319366455078,0.8330034613609314,0.7890037298202515,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.9124638438224792,0.6437711119651794,0.4517155587673187,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968811035156,0.8421582579612732,0.5046290159225464,0.4822549819946289,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965148925781,0.7099831104278564,0.2945379912853241,1.3517308235168457,284.8970031738281,284.95001220703125,301.07342529296875,292.4236145019531,298.1193542480469,297.2637023925781,286.89794921875,1.0,0.8095312714576721,0.2915662825107574,0.2915662825107574,1.0,1.0,-4.306382656097412,0.9346913695335388,3.3716912269592285,-0.0319361574947834,0.8849237561225891,0.8849237561225891,0.0,294.5235900878906,273.0,58551.0546875,0.0,6736.6474609375,1.0,281.25689697265625,285.0215148925781,295.4501037597656,299.22821044921875,293.1499938964844,293.1499938964844,281.54998779296875,38489.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427517056465148,1.0,0.0,0.0,3.715532779693604,3.715557813644409,9.211608471559884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.01220703125,0.0,1626.26806640625,1895.4371337890625,0.0,3797.435791015625,0.9216440320014954,1.0,0.0,3.0,1.0,0.0
18110220,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045166015625,0.8764588236808777,0.5620267987251282,0.508884072303772,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.999003767967224,0.833527684211731,0.7884920239448547,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.004638671875,0.91908597946167,0.646156907081604,0.4529790878295898,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.8464568257331848,0.5049988627433777,0.4821775555610657,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00360107421875,0.7137271165847778,0.294738620519638,1.3509953022003174,285.004638671875,284.95001220703125,301.0715637207031,292.4168395996094,298.1206970214844,297.265869140625,287.0059509277344,1.0,0.8070481419563293,0.2913848459720611,0.2913848459720611,1.0,1.0,-4.3053812980651855,0.9337603449821472,3.3716208934783936,-0.032698780298233,0.9582856893539428,0.9582856893539428,0.0,288.9467468261719,273.0,57479.671875,0.0,6691.86328125,1.0,281.5027770996094,285.1576232910156,295.3880310058594,299.0055236816406,293.1499938964844,293.1499938964844,281.54998779296875,34678.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936899960041046,1.0,0.0,0.0,3.750558614730835,3.7505831718444815,9.386100146002718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.52685546875,0.0,1637.78662109375,1895.4371337890625,0.0,3744.219482421875,0.9281137585639954,1.0,0.0,3.0,1.0,0.0
18110280,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013427734375,0.8801750540733337,0.5619162917137146,0.5086308121681213,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011291503906,0.9990000128746032,0.8345889449119568,0.7814316749572754,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0012512207031,0.9250004291534424,0.6486870646476746,0.4546023607254028,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014038085937,0.8501485586166382,0.5055088400840759,0.4824707210063934,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00177001953125,0.7168267369270325,0.295038491487503,1.3514599800109863,285.00128173828125,284.95001220703125,301.0694274902344,292.4100341796875,298.12359619140625,297.27069091796875,286.999755859375,1.0,0.8041561245918274,0.2912034094333648,0.2912034094333648,1.0,1.0,-4.298833847045898,0.9313859343528748,3.367448091506958,-0.0335917323827743,0.9746388792991638,0.9746388792991638,0.0,284.2865295410156,261.0,57484.8515625,0.0,6634.38427734375,1.0,281.5428771972656,285.1575622558594,295.3865051269531,299.0370483398437,293.1499938964844,293.1499938964844,281.25,33922.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934507131576538,1.0,0.0,0.0,3.802787303924561,3.802812576293945,9.64933406066848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.2216796875,0.0,1693.6903076171875,1895.4371337890625,0.0,3722.38330078125,0.9382097721099854,1.0,0.0,3.0,1.0,0.0
18110340,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88067626953125,0.8836764693260193,0.5611422061920166,0.508131742477417,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8803405761719,0.9990000128746032,0.8357494473457336,0.7716261744499207,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805236816406,0.9307261109352112,0.6506426334381104,0.4560644328594208,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807983398437,0.8537256717681885,0.5056253671646118,0.4826392829418182,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88189697265625,0.7197460532188416,0.2951047122478485,1.3516242504119873,284.8805236816406,284.95001220703125,301.0669860839844,292.4031982421875,298.1239318847656,297.2716979980469,286.8787536621094,1.0,0.8009006977081299,0.2910220026969909,0.2910220026969909,1.0,1.0,-4.2892231941223145,0.9282096028327942,3.361013412475586,-0.0343744680285453,0.8901723623275757,0.8901723623275757,0.0,279.685302734375,261.0,58481.25390625,0.0,6564.3955078125,1.0,281.29522705078125,285.01007080078125,295.43463134765625,299.2422790527344,293.1499938964844,293.1499938964844,281.25,37566.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406135082244872,1.0,0.0,0.0,3.770334243774414,3.770359516143799,9.485341365689236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.1962890625,0.0,1683.320068359375,1895.4371337890625,0.0,3778.02197265625,0.9316180944442748,1.0,0.0,3.0,1.0,0.0
18110400,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.886802077293396,0.5601783990859985,0.5071342587471008,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.888671875,0.9990000128746032,0.8371817469596863,0.7621992826461792,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.9360700845718384,0.6524350643157959,0.457190990447998,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88848876953125,0.8570516705513,0.5055616497993469,0.4824608266353607,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881225585937,0.7223829030990601,0.2950366139411926,1.3507474660873413,284.8885803222656,284.95001220703125,301.0643005371094,292.3963623046875,298.12353515625,297.27197265625,286.8894348144531,1.0,0.7972790598869324,0.2908405661582947,0.2908405661582947,1.0,1.0,-4.276760101318359,0.9242995381355286,3.3524603843688965,-0.0354840494692325,0.8727445602416992,0.8727445602416992,0.0,275.1142578125,249.0,58110.49609375,0.0,6485.544921875,1.0,281.25701904296875,285.02032470703125,295.4188842773437,299.1759033203125,293.1499938964844,293.1499938964844,281.54998779296875,39087.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942744255065918,1.0,0.0,0.0,3.6886744499206543,3.688699245452881,9.078914331439591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.6875,0.0,1599.9683837890625,1895.4371337890625,0.0,3797.367919921875,0.9160292744636536,1.0,0.0,3.0,1.0,0.0
18110460,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924011230469,0.8905575275421143,0.559863805770874,0.5063779354095459,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926147460937,0.9990000128746032,0.8396084308624268,0.7517346739768982,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925231933594,0.9420647621154784,0.6548070311546326,0.4584845006465912,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923400878906,0.8609127402305603,0.5058772563934326,0.4823880791664123,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916381835937,0.7253814935684204,0.295194536447525,1.3500744104385376,284.99249267578125,284.95001220703125,301.061279296875,292.38946533203125,298.1287536621094,297.2793884277344,286.9933776855469,1.0,0.7934473752975464,0.2907705903053283,0.2907705903053283,1.0,1.0,-4.263904094696045,0.920674443244934,3.3432297706604004,-0.0363079756498336,0.9403644800186156,0.9403644800186156,0.0,270.1467590332031,249.0,56907.6796875,0.0,6402.82373046875,1.0,281.5020446777344,285.1548156738281,295.3547058105469,298.9425048828125,293.1499938964844,293.1499938964844,281.54998779296875,35120.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936194896697998,1.0,0.0,0.0,3.7157931327819824,3.71581768989563,9.212899385602212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.69287109375,0.0,1600.9034423828125,1895.4371337890625,0.0,3737.78955078125,0.9206398725509644,1.0,0.0,3.0,1.0,0.0
18110520,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.987548828125,0.8952251076698303,0.5597243309020996,0.5060704350471497,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9874267578125,0.9990000128746032,0.8426758646965027,0.7399255633354187,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98748779296875,0.9489272236824036,0.6573421955108643,0.4600898027420044,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98760986328125,0.865583062171936,0.5063538551330566,0.4826200008392334,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879150390625,0.7289773225784302,0.295482873916626,1.3503196239471436,284.9875183105469,284.95001220703125,301.0580139160156,292.382568359375,298.1368103027344,297.2906494140625,286.986572265625,1.0,0.7895280122756958,0.2907006442546844,0.2907006442546844,1.0,1.0,-4.25182056427002,0.9172752499580384,3.334545135498047,-0.0370608456432819,0.951119303703308,0.951119303703308,0.0,264.7514343261719,237.0,56809.42578125,0.0,6320.21044921875,1.0,281.5426330566406,285.1556396484375,295.3518371582031,298.9638671875,293.1499938964844,293.1499938964844,281.25,34408.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330110549926758,1.0,0.0,0.0,3.759133338928223,3.759158134460449,9.429067517885414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.66015625,0.0,1645.744140625,1895.4371337890625,0.0,3708.70947265625,0.9286776781082152,1.0,0.0,3.0,1.0,0.0
18110580,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741760253906,0.8999044299125671,0.5589703321456909,0.5055452585220337,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739624023437,0.9990000128746032,0.8455692529678345,0.728028416633606,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740539550781,0.9556527733802797,0.6593368053436279,0.4615503251552582,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.874267578125,0.8703672885894775,0.5064665675163269,0.4827486872673034,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8750915527344,0.7326414585113525,0.295571506023407,1.3504018783569336,284.87408447265625,284.95001220703125,301.054443359375,292.3756408691406,298.1416015625,297.29791259765625,286.8730163574219,1.0,0.7854694724082947,0.2906306684017181,0.2906306684017181,1.0,1.0,-4.238879680633545,0.9136502742767334,3.3252294063568115,-0.037776380777359,0.8679710030555725,0.8679710030555725,0.0,259.3559875488281,237.0,57654.64453125,0.0,6234.99365234375,1.0,281.2963562011719,285.0174255371094,295.39971923828125,299.15948486328125,293.1499938964844,293.1499938964844,281.25,38451.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383659958839417,1.0,0.0,0.0,3.709059476852417,3.709084510803223,9.179539119941182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.8388671875,0.0,1618.5118408203125,1895.4371337890625,0.0,3757.57666015625,0.9183683395385742,1.0,0.0,3.0,1.0,0.0
18110640,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.904255211353302,0.558088481426239,0.5045754909515381,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88995361328125,0.9990000128746032,0.8485340476036072,0.7165362238883972,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.889892578125,0.9618627429008484,0.6612244248390198,0.4627083241939544,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897705078125,0.8749366402626038,0.5064424276351929,0.482566773891449,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.736118495464325,0.295564204454422,1.349612832069397,284.8898620605469,284.95001220703125,301.0505676269531,292.36871337890625,298.1458740234375,297.3044738769531,286.8908386230469,1.0,0.7812096476554871,0.2905606925487518,0.2905606925487518,1.0,1.0,-4.224101543426514,0.9095467329025269,3.3145546913146973,-0.0385851077735424,0.8551962375640869,0.8551962375640869,0.0,254.0902404785156,255.0,57227.4765625,0.0,6144.75341796875,1.0,281.2574462890625,285.0357360839844,295.38409423828125,299.0874328613281,293.1499938964844,293.1499938964844,281.54998779296875,39596.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397825002670288,1.0,0.0,0.0,3.617851495742798,3.617876052856445,8.733629783819197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.34423828125,0.0,1524.3702392578125,1895.4371337890625,0.0,3770.467041015625,0.9007598757743835,1.0,0.0,3.0,1.0,0.0
18110700,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972839355469,0.9053029417991638,0.5578887462615967,0.5040174126625061,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.9990000128746032,0.8519566059112549,0.7133948802947998,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974060058594,0.9643484354019164,0.6637371778488159,0.4641683399677276,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971923828125,0.8763014078140259,0.506842851638794,0.4826686084270477,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964294433594,0.7371675968170166,0.2958364188671112,1.3498855829238892,284.99737548828125,284.95001220703125,301.0464172363281,292.3617858886719,298.1552124023437,297.3169250488281,286.9986267089844,1.0,0.7809142470359802,0.2904907464981079,0.2904907464981079,1.0,1.0,-4.221800327301025,0.9087119698524476,3.3130884170532227,-0.039591696113348,0.9260976910591124,0.9260976910591124,0.0,252.7110290527344,255.0,56184.17578125,0.0,6126.79541015625,1.0,281.5003967285156,285.1712951660156,295.32147216796875,298.8589172363281,293.1499938964844,293.1499938964844,281.54998779296875,35023.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932747483253479,1.0,0.0,0.0,3.6501195430755615,3.650143384933472,8.890116873772058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.51025390625,0.0,1525.9971923828125,1895.4371337890625,0.0,3706.299072265625,0.9060280323028564,1.0,0.0,3.0,1.0,0.0
18110760,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997863769531,0.9047513008117676,0.5578694343566895,0.5040033459663391,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997253417969,0.9990000128746032,0.8549544215202332,0.7146067023277283,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.999755859375,0.9650947451591492,0.6664233207702637,0.4660212099552154,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997863769531,0.8761158585548401,0.5074167251586914,0.4831864237785339,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9999084472656,0.7370762228965759,0.296253353357315,1.3516384363174438,284.999755859375,284.95001220703125,301.0419921875,292.3548278808594,298.16326904296875,297.3283386230469,286.9994506835937,1.0,0.7823160290718079,0.2905217111110687,0.2905217111110687,1.0,1.0,-4.228188991546631,0.9104729890823364,3.317715644836426,-0.039536565542221,0.9444705247879028,0.9444705247879028,0.0,253.5086212158203,273.0,56308.24609375,0.0,6155.01513671875,1.0,281.5421447753906,285.1756896972656,295.3223876953125,298.8932189941406,293.1499938964844,293.1499938964844,281.25,33970.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295687675476074,1.0,0.0,0.0,3.7042510509490967,3.704275369644165,9.155754128187256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.8046875,0.0,1578.956298828125,1895.4371337890625,0.0,3677.187744140625,0.9161473512649536,1.0,0.0,3.0,1.0,0.0
18110820,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8953857421875,0.9023661017417908,0.5572488307952881,0.503835141658783,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952331542969,0.9990000128746032,0.8567389845848083,0.7198204398155212,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952941894531,0.9639480113983154,0.6685739159584045,0.4677768349647522,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954467773437,0.8742585182189941,0.5076350569725037,0.4836679697036743,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8961486816406,0.735735297203064,0.2964650690555572,1.3535205125808716,284.89532470703125,284.95001220703125,301.03729248046875,292.3478698730469,298.1639709472656,297.3305053710937,286.8946533203125,1.0,0.7850572466850281,0.2905527055263519,0.2905527055263519,1.0,1.0,-4.23921537399292,0.9134612679481506,3.325753927230835,-0.0391724221408367,0.8730571269989014,0.8730571269989014,0.0,256.1119079589844,273.0,57446.6640625,0.0,6212.77099609375,1.0,281.29736328125,285.04132080078125,295.37567138671875,299.1089172363281,293.1499938964844,293.1499938964844,281.25,37500.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935554563999176,1.0,0.0,0.0,3.67340874671936,3.673433303833008,9.00392365110747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.74609375,0.0,1570.6673583984375,1895.4371337890625,0.0,3731.947265625,0.9099785685539246,1.0,0.0,3.0,1.0,0.0
18110880,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9127502441406,0.8982082605361938,0.5564672350883484,0.5032614469528198,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91290283203125,0.9990000128746032,0.8575479388237,0.7287288904190063,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.912841796875,0.9609246850013732,0.6705871224403381,0.4692568182945251,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9126892089844,0.8707718849182129,0.5076955556869507,0.4838821291923523,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122314453125,0.7331377267837524,0.2965458929538727,1.35467267036438,284.9128112792969,284.95001220703125,301.03228759765625,292.3409118652344,298.1603088378906,297.3271179199219,286.9140930175781,1.0,0.7887642979621887,0.2905836999416351,0.2905836999416351,1.0,1.0,-4.252670764923096,0.917079746723175,3.335591077804565,-0.0387015417218208,0.868854820728302,0.868854820728302,0.0,260.30621337890625,291.0,57417.01953125,0.0,6291.02783203125,1.0,281.2576904296875,285.0545654296875,295.3659362792969,299.0658874511719,293.1499938964844,293.1499938964844,281.54998779296875,38197.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938239336013794,1.0,0.0,0.0,3.612664461135864,3.6126883029937744,8.708603331797349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.14697265625,0.0,1508.296630859375,1895.4371337890625,0.0,3756.42333984375,0.8986888527870178,1.0,0.0,3.0,1.0,0.0
18110940,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194702148437,0.8935205936431885,0.5562718510627747,0.5029491782188416,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01971435546875,0.9990000128746032,0.8581252098083496,0.7394533157348633,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196228027344,0.9572024941444396,0.6731412410736084,0.4709282517433166,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0193786621094,0.8667335510253906,0.5081012845039368,0.4842369854450226,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185546875,0.7300875186920166,0.2968112230300903,1.3561395406723022,285.0195617675781,284.95001220703125,301.0270080566406,292.3339538574219,298.1585388183594,297.326171875,287.0210876464844,1.0,0.7932866215705872,0.2906146645545959,0.2906146645545959,1.0,1.0,-4.269403457641602,0.9215497374534608,3.347853899002075,-0.0381534434854984,0.9467463493347168,0.9467463493347168,0.0,265.4440002441406,291.0,56625.5078125,0.0,6388.42431640625,1.0,281.5006408691406,285.1849060058594,295.3077697753906,298.8625183105469,293.1499938964844,293.1499938964844,281.54998779296875,33951.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328643679618835,1.0,0.0,0.0,3.665395736694336,3.665419340133667,8.964684639067855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.1298828125,0.0,1534.9691162109375,1895.4371337890625,0.0,3707.367919921875,0.9085718989372252,1.0,0.0,3.0,1.0,0.0
18111000,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.021484375,0.888805091381073,0.5562210083007812,0.5030741691589355,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214233398437,0.9990000128746032,0.8582866787910461,0.7511329054832458,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214538574219,0.953271746635437,0.6758310198783875,0.4729140400886535,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0215148925781,0.8626226186752319,0.5086451172828674,0.4849031567573547,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216979980469,0.7269587516784668,0.2971662878990173,1.358505129814148,285.0214538574219,284.95001220703125,301.0214233398437,292.3269958496094,298.1561279296875,297.3245849609375,287.0210876464844,1.0,0.7985152006149292,0.2906456589698791,0.2906456589698791,1.0,1.0,-4.289653778076172,0.926929235458374,3.3627243041992188,-0.0374386385083198,0.9722918272018432,0.9722918272018432,0.0,271.2321472167969,294.0,56936.84765625,0.0,6504.087890625,1.0,281.5422668457031,285.1858215332031,295.3099365234375,298.9128112792969,293.1499938964844,293.1499938964844,281.25,33002.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313075542449952,1.0,0.0,0.0,3.7359440326690674,3.735968351364136,9.313093869423028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.939453125,0.0,1607.948974609375,1895.4371337890625,0.0,3693.12060546875,0.9226107597351074,1.0,0.0,3.0,1.0,0.0
18111060,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906982421875,0.8851211667060852,0.555507242679596,0.5029137134552002,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066162109375,0.9990000128746032,0.8574802875518799,0.7600597143173218,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067687988281,0.95047128200531,0.6779125332832336,0.4746958017349243,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9070739746094,0.8595523238182068,0.5087772607803345,0.4853958487510681,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.908203125,0.7245988249778748,0.297253668308258,1.360279560089111,284.90679931640625,284.95001220703125,301.0155639648437,292.3200378417969,298.1473083496094,297.3152770996094,286.90509033203125,1.0,0.8022145628929138,0.2902837097644806,0.2902837097644806,1.0,1.0,-4.305112838745117,0.9296883344650269,3.375424385070801,-0.0378760658204555,0.9000838994979858,0.9000838994979858,0.0,275.734375,294.0,58264.1484375,0.0,6593.658203125,1.0,281.29638671875,285.0380859375,295.3625793457031,299.1421203613281,293.1499938964844,293.1499938964844,281.25,36173.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93874990940094,1.0,0.0,0.0,3.730560779571533,3.73058557510376,9.2862751444045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.3212890625,0.0,1625.9810791015625,1895.4371337890625,0.0,3761.07177734375,0.921972632408142,1.0,0.0,3.0,1.0,0.0
18111120,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.8814431428909302,0.5545533299446106,0.5022162199020386,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.91162109375,0.9990000128746032,0.8562463521957397,0.7683216333389282,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115600585937,0.9477078914642334,0.6797775030136108,0.4760953485965729,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.856566309928894,0.5086888670921326,0.4854949414730072,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111633300781,0.7222410440444946,0.2971605658531189,1.360742449760437,284.9115600585937,284.95001220703125,301.0094299316406,292.3130798339844,298.1366577148437,297.3033752441406,286.91241455078125,1.0,0.8053668141365051,0.289921760559082,0.289921760559082,1.0,1.0,-4.316592693328857,0.9313197135925292,3.3852732181549072,-0.0387458950281143,0.8886219263076782,0.8886219263076782,0.0,279.76922607421875,297.0,58265.92578125,0.0,6665.6923828125,1.0,281.2572937011719,285.0390625,295.3509521484375,299.10400390625,293.1499938964844,293.1499938964844,281.54998779296875,37500.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426419734954834,1.0,0.0,0.0,3.681401491165161,3.6814260482788086,9.043148452292372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.302734375,0.0,1579.7069091796875,1895.4371337890625,0.0,3796.43994140625,0.9133215546607972,1.0,0.0,3.0,1.0,0.0
18111180,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.016357421875,0.87846839427948,0.5542044639587402,0.5017053484916687,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166320800781,0.9990000128746032,0.8554747700691223,0.7752041220664978,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165100097656,0.9456909894943236,0.6822065114974976,0.477630466222763,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162658691406,0.8541713953018188,0.5089498162269592,0.4856564402580261,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01544189453125,0.7202951908111572,0.2972562909126282,1.3611775636672974,285.0164794921875,284.95001220703125,301.00299072265625,292.30615234375,298.1309814453125,297.2978515625,287.0179138183594,1.0,0.8081185817718506,0.2895598411560058,0.2895598411560058,1.0,1.0,-4.326833724975586,0.9326264262199402,3.394207000732422,-0.0397564843297004,0.9644278287887572,0.9644278287887572,0.0,283.1921081542969,297.0,57353.765625,0.0,6728.95849609375,1.0,281.502197265625,285.170166015625,295.288818359375,298.8929748535156,293.1499938964844,293.1499938964844,281.54998779296875,33953.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379597902297974,1.0,0.0,0.0,3.728960275650024,3.7289845943450928,9.278307970816968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.4091796875,0.0,1607.156005859375,1895.4371337890625,0.0,3753.877197265625,0.9227042198181152,1.0,0.0,3.0,1.0,0.0
18111240,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01580810546875,0.8764059543609619,0.5540454983711243,0.5016258955001831,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157165527344,0.9990000128746032,0.8549703359603882,0.7804698944091797,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157470703125,0.9446553587913512,0.6848117113113403,0.4794759750366211,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0158386230469,0.8525523543357849,0.5093770027160645,0.4861061871051788,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01611328125,0.7189581394195557,0.2974710464477539,1.3623963594436646,285.0157775878906,284.95001220703125,300.99627685546875,292.2991943359375,298.12762451171875,297.29547119140625,287.01513671875,1.0,0.8106416463851929,0.2891978919506073,0.2891978919506073,1.0,1.0,-4.337312698364258,0.933988630771637,3.4033241271972656,-0.0407569371163845,0.9868959784507751,0.9868959784507751,0.0,285.9796447753906,300.0,57555.51953125,0.0,6788.6787109375,1.0,281.542724609375,285.17041015625,295.28643798828125,298.93341064453125,293.1499938964844,293.1499938964844,281.25,33217.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365999698638916,1.0,0.0,0.0,3.79331374168396,3.7933385372161865,9.60131615102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.6826171875,0.0,1676.8988037109375,1895.4371337890625,0.0,3741.484130859375,0.9356400966644288,1.0,0.0,3.0,1.0,0.0
