time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111300,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89801025390625,0.8743457198143005,0.5532614588737488,0.5013296008110046,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.9990000128746032,0.8539285659790039,0.7854530811309814,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89776611328125,0.9436402320861816,0.686835527420044,0.4811649918556213,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.8509912490844727,0.5094257593154907,0.4864456355571747,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992614746094,0.7176631689071655,0.2974643409252167,1.3633607625961304,284.8978271484375,284.95001220703125,300.9892883300781,292.29229736328125,298.12017822265625,297.2880249023437,286.8959655761719,1.0,0.8129212856292725,0.2888359427452087,0.2888359427452087,1.0,1.0,-4.346569061279297,0.9350273013114928,3.411541700363159,-0.0417327545583248,0.9099001288414,0.9099001288414,0.0,288.6003112792969,300.0,58835.9609375,0.0,6842.8232421875,1.0,281.2951965332031,285.0205078125,295.3348999023437,299.1536560058594,293.1499938964844,293.1499938964844,281.25,36369.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438343048095704,1.0,0.0,0.0,3.783792734146118,3.783818244934082,9.553180007060291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.080078125,0.0,1690.04541015625,1895.4371337890625,0.0,3807.2509765625,0.9340729117393494,1.0,0.0,3.0,1.0,0.0
18111360,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023132324219,0.8718892335891724,0.5522643327713013,0.5005407929420471,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024658203125,0.9990000128746032,0.8525621891021729,0.7907854318618774,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90240478515625,0.9422126412391664,0.6886687874794006,0.4825008511543274,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022827148437,0.8491318225860596,0.5092767477035522,0.4864339828491211,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019470214844,0.7160875201225281,0.2973109185695648,1.3632725477218628,284.9023742675781,284.95001220703125,300.98199462890625,292.285400390625,298.1114196777344,297.2789001464844,286.9032897949219,1.0,0.8149113059043884,0.2885394692420959,0.2885394692420959,1.0,1.0,-4.353534698486328,0.9356999397277832,3.417834520339966,-0.0425815097987651,0.8951724171638489,0.8951724171638489,0.0,291.2509155273437,303.0,58771.55078125,0.0,6888.7666015625,1.0,281.2568664550781,285.0225524902344,295.3209533691406,299.10760498046875,293.1499938964844,293.1499938964844,281.54998779296875,37803.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473589658737184,1.0,0.0,0.0,3.728864192962648,3.728889226913452,9.277829917664348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.39111328125,0.0,1636.4766845703125,1895.4371337890625,0.0,3839.138916015625,0.92411208152771,1.0,0.0,3.0,1.0,0.0
18111420,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0103759765625,0.8698896169662476,0.5519058704376221,0.4999718964099884,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107116699219,0.9990000128746032,0.851727306842804,0.7953000664710999,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105895996094,0.9412854909896852,0.6911092400550842,0.4840017855167389,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102844238281,0.847627580165863,0.5095050930976868,0.4865153729915619,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093994140625,0.7147730588912964,0.2973775267601013,1.36333429813385,285.0105285644531,284.95001220703125,300.97442626953125,292.27850341796875,298.1078186035156,297.2763061523437,287.0120849609375,1.0,0.8167422413825989,0.2882429659366607,0.2882429659366607,1.0,1.0,-4.360263824462891,0.936326801776886,3.4239368438720703,-0.0435110963881015,0.9706372618675232,0.9706372618675232,0.0,293.5489807128906,303.0,57774.90234375,0.0,6931.33447265625,1.0,281.503173828125,285.15826416015625,295.25787353515625,298.8896179199219,293.1499938964844,293.1499938964844,281.54998779296875,34305.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422816038131714,1.0,0.0,0.0,3.769230365753174,3.7692551612854,9.479788332100724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.4189453125,0.0,1656.8133544921875,1895.4371337890625,0.0,3793.170166015625,0.9319907426834106,1.0,0.0,3.0,1.0,0.0
18111480,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01190185546875,0.8686054348945618,0.5517584085464478,0.4998662173748016,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118103027344,0.9990000128746032,0.8511650562286377,0.798642635345459,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118408203125,0.9411423206329346,0.6937488913536072,0.4858424365520477,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0119323730469,0.8467128872871399,0.5099191665649414,0.4869149029254913,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121459960937,0.7139626741409302,0.2975896894931793,1.3643426895141602,285.0118713378906,284.95001220703125,300.9665832519531,292.27166748046875,298.1063842773437,297.2767333984375,287.01129150390625,1.0,0.8185417056083679,0.2879464626312256,0.2879464626312256,1.0,1.0,-4.3680739402771,0.93722802400589,3.4308457374572754,-0.044392179697752,0.992842733860016,0.992842733860016,0.0,295.4204406738281,306.0,57929.09765625,0.0,6974.9384765625,1.0,281.54302978515625,285.1611633300781,295.2553100585937,298.9263916015625,293.1499938964844,293.1499938964844,281.25,33533.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405511617660522,1.0,0.0,0.0,3.827703475952149,3.827728748321533,9.776194929145277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.2021484375,0.0,1720.651123046875,1895.4371337890625,0.0,3777.455322265625,0.9436189532279968,1.0,0.0,3.0,1.0,0.0
18111540,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946838378906,0.8671330213546753,0.5509899258613586,0.4995622932910919,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8942565917969,0.9990000128746032,0.8500258326530457,0.8018478155136108,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.9407910108566284,0.6958031058311462,0.4875386655330658,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.894775390625,0.8456780910491943,0.5099594593048096,0.4872235655784607,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959350585937,0.7130611538887024,0.2975923120975494,1.365222692489624,284.8945007324219,284.95001220703125,300.9584350585937,292.26483154296875,298.1009826660156,297.27227783203125,286.89263916015625,1.0,0.8202386498451233,0.2876499593257904,0.2876499593257904,1.0,1.0,-4.3750505447387695,0.9379087686538696,3.437141895294189,-0.0451984219253063,0.9150072932243348,0.9150072932243348,0.0,297.35760498046875,306.0,59194.28515625,0.0,7015.98779296875,1.0,281.2945251464844,285.0119323730469,295.30389404296875,299.1449890136719,293.1499938964844,293.1499938964844,281.25,36578.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474331140518188,1.0,0.0,0.0,3.814794778823853,3.814820528030396,9.71036683949933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.0146484375,0.0,1728.8836669921875,1895.4371337890625,0.0,3839.808349609375,0.94121253490448,1.0,0.0,3.0,1.0,0.0
18111600,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.864763081073761,0.5499953627586365,0.49878591299057,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.9989231824874878,0.8485941290855408,0.8038634657859802,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988647460937,0.9393963813781738,0.6976549029350281,0.4888937771320343,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89874267578125,0.8438780307769775,0.5097927451133728,0.4872037470340729,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984069824219,0.7114663124084473,0.2974421083927154,1.3651821613311768,284.8988342285156,284.95001220703125,300.95001220703125,292.2580261230469,298.0942077636719,297.26611328125,286.899658203125,1.0,0.8216273784637451,0.2873534560203552,0.2873534560203552,1.0,1.0,-4.378114700317383,0.9375803470611572,3.4405345916748047,-0.0460522770881652,0.8990117311477661,0.8990117311477661,0.0,299.85400390625,309.0,59088.78125,0.0,7046.380859375,1.0,281.2567138671875,285.0142517089844,295.2904052734375,299.0971069335937,293.1499938964844,293.1499938964844,280.95001220703125,37990.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506582021713256,1.0,0.0,0.0,3.757088661193848,3.757114171981812,9.418813533557112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.4609375,0.0,1670.933837890625,1895.4371337890625,0.0,3868.889892578125,0.9305376410484314,1.0,0.0,3.0,1.0,0.0
18111660,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.832275390625,0.8620301485061646,0.5489159822463989,0.4980202317237854,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83270263671875,0.996749758720398,0.8472162485122681,0.8030188679695129,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83251953125,0.9375180006027222,0.699424147605896,0.4902621805667877,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.8417085409164429,0.5095279812812805,0.4871461987495422,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315124511719,0.7094815373420715,0.2972071170806885,1.3649460077285769,284.8324584960937,284.95001220703125,300.9413757324219,292.25115966796875,298.0876770019531,297.26031494140625,286.835205078125,1.0,0.8226556181907654,0.2871087789535522,0.2871087789535522,1.0,1.0,-4.377480506896973,0.9364859461784364,3.440994501113892,-0.0469085462391376,0.8241623640060425,0.8241623640060425,0.0,302.6429138183594,309.0,59600.59375,0.0,7064.84716796875,1.0,280.9994812011719,284.9252624511719,295.3014831542969,299.21356201171875,293.1499938964844,293.1499938964844,280.95001220703125,42504.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567489624023438,1.0,0.0,0.0,3.625988721847534,3.62601375579834,8.772960882197367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.6796875,0.0,1554.9627685546875,1895.4371337890625,0.0,3923.553466796875,0.902966856956482,1.0,0.0,3.0,1.0,0.0
18111720,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88055419921875,0.8595477938652039,0.5480981469154358,0.4972148537635803,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88092041015625,0.994680881500244,0.8463096618652344,0.801997184753418,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807678222656,0.9359314441680908,0.7014499306678772,0.4916020035743713,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804626464844,0.8397510647773743,0.5093961954116821,0.4870199263095855,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.87969970703125,0.707618236541748,0.2970321476459503,1.3643819093704224,284.8807067871094,284.95001220703125,300.9326171875,292.2442321777344,298.0834655761719,297.25732421875,286.8826599121094,1.0,0.8234744668006897,0.2868641018867492,0.2868641018867492,1.0,1.0,-4.37605619430542,0.935206174850464,3.440850257873535,-0.0479228310286998,0.8261788487434387,0.8261788487434387,0.0,305.1018981933594,312.0,59152.6875,0.0,7077.837890625,1.0,280.9583435058594,284.9728088378906,295.263916015625,299.096923828125,293.1499938964844,293.1499938964844,281.25,41322.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573248028755188,1.0,0.0,0.0,3.5176756381988525,3.517699241638184,8.256668593276117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.65234375,0.0,1429.2523193359375,1895.4371337890625,0.0,3928.703369140625,0.8803353905677795,1.0,0.0,3.0,1.0,0.0
18111780,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.987060546875,0.8580547571182251,0.5479143857955933,0.4968084096908569,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872436523437,0.9934219717979432,0.8462223410606384,0.8015730381011963,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871826171875,0.9355175495147704,0.704090416431427,0.4932408630847931,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870300292969,0.8386380076408386,0.5096983909606934,0.4871444702148437,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9864807128906,0.706521213054657,0.2971351742744446,1.364457368850708,284.9871520996094,284.95001220703125,300.9237365722656,292.2372131347656,298.0838928222656,297.26025390625,286.9878845214844,1.0,0.8243429064750671,0.2866193950176239,0.2866193950176239,1.0,1.0,-4.377260208129883,0.934602439403534,3.442657709121704,-0.0489429123699665,0.8941351175308228,0.8941351175308228,0.0,306.77716064453125,312.0,58168.5546875,0.0,7095.02587890625,1.0,281.197998046875,285.105712890625,295.1966552734375,298.8583374023437,293.1499938964844,293.1499938964844,281.25,35604.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949963927268982,1.0,0.0,0.0,3.550947904586792,3.5509707927703857,8.41360019876447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.07177734375,0.0,1422.8555908203125,1895.4371337890625,0.0,3862.636962890625,0.8843877911567688,1.0,0.0,3.0,1.0,0.0
18111840,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98809814453125,0.8573223352432251,0.5478129982948303,0.4967734813690185,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.988037109375,0.9928165078163148,0.8463649749755859,0.8016984462738037,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9880676269531,0.9360036253929138,0.7068102955818176,0.4951578378677368,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881286621094,0.8381971716880798,0.5101307034492493,0.4875639975070953,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882507324219,0.7060770988464355,0.2973600625991821,1.3654762506484983,284.9880676269531,284.95001220703125,300.9147644042969,292.2301025390625,298.0850830078125,297.2643737792969,286.9877319335937,1.0,0.8253763914108276,0.2863747179508209,0.2863747179508209,1.0,1.0,-4.381407260894775,0.9347489476203918,3.4466583728790283,-0.0497782677412033,0.9076773524284364,0.9076773524284364,0.0,307.9344177246094,315.0,58218.81640625,0.0,7119.6279296875,1.0,281.2413330078125,285.11102294921875,295.19580078125,298.88604736328125,293.1499938964844,293.1499938964844,280.95001220703125,34511.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465154409408568,1.0,0.0,0.0,3.595970869064331,3.595993995666504,8.628307455182949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.466796875,0.0,1462.9091796875,1895.4371337890625,0.0,3831.51708984375,0.8922505974769592,1.0,0.0,3.0,1.0,0.0
18111900,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.8561961054801941,0.547130286693573,0.4965102672576904,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.9919131994247437,0.8459671139717102,0.80167555809021,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.936016321182251,0.7089720964431763,0.4969055354595184,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.8374541997909546,0.5102152228355408,0.4878866374492645,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940734863281,0.7053762078285217,0.297391414642334,1.3663861751556396,284.89373779296875,284.95001220703125,300.9056701660156,292.222900390625,298.08233642578125,297.2635803222656,286.89404296875,1.0,0.8263922929763794,0.2861300408840179,0.2861300408840179,1.0,1.0,-4.3846611976623535,0.9346617460250854,3.4499995708465576,-0.0505005195736885,0.8401788473129272,0.8401788473129272,0.0,309.4062805175781,315.0,59110.62890625,0.0,7143.17919921875,1.0,281.0000915527344,284.9906311035156,295.2450256347656,299.0878601074219,293.1499938964844,293.1499938964844,280.95001220703125,38498.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517494440078736,1.0,0.0,0.0,3.543743371963501,3.543766736984253,8.379494715882174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.5283203125,0.0,1436.285400390625,1895.4371337890625,0.0,3878.70849609375,0.8817780613899231,1.0,0.0,3.0,1.0,0.0
18111960,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134216308594,0.8544324040412903,0.546337366104126,0.4958555996417999,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91357421875,0.990468680858612,0.845429003238678,0.8012401461601257,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9135131835937,0.9352688193321228,0.711043655872345,0.4983672201633453,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.91339111328125,0.8361693620681763,0.5101784467697144,0.4879362881183624,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.7041595578193665,0.2973288297653198,1.3665300607681274,284.9134826660156,284.95001220703125,300.896484375,292.2156066894531,298.0787353515625,297.2616271972656,286.9143371582031,1.0,0.8272464275360107,0.2859534025192261,0.2859534025192261,1.0,1.0,-4.385344505310059,0.934157133102417,3.4511873722076416,-0.051130287349224,0.8380712866783142,0.8380712866783142,0.0,311.2962951660156,318.0,58908.1171875,0.0,7159.99951171875,1.0,280.9586486816406,285.0075378417969,295.2330322265625,299.03173828125,293.1499938964844,293.1499938964844,281.25,38728.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953552544116974,1.0,0.0,0.0,3.476111888885498,3.476134777069092,8.062705774136703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.87255859375,0.0,1367.621826171875,1895.4371337890625,0.0,3894.909423828125,0.8688308596611023,1.0,0.0,3.0,1.0,0.0
18112020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050964355469,0.8530958294868469,0.5460546016693115,0.495404303073883,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052185058594,0.9893591403961182,0.845413088798523,0.801006019115448,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00518798828125,0.9350323677062988,0.713623046875,0.4999914169311523,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00506591796875,0.8352270126342773,0.5104549527168274,0.4880829155445099,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00469970703125,0.7032504677772522,0.2974549531936645,1.3668670654296875,285.0051574707031,284.95001220703125,300.88720703125,292.2082214355469,298.0786437988281,297.2640686035156,287.0054931640625,1.0,0.8281196355819702,0.2857767641544342,0.2857767641544342,1.0,1.0,-4.387049198150635,0.9339333176612854,3.453115940093994,-0.0518393889069557,0.9040889143943788,0.9040889143943788,0.0,312.8431091308594,318.0,58037.84375,0.0,7178.2060546875,1.0,281.1972351074219,285.12469482421875,295.1758117675781,298.8218994140625,293.1499938964844,293.1499938964844,281.25,34246.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476239085197448,1.0,0.0,0.0,3.526090621948242,3.526113271713257,8.296220244119468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.3515625,0.0,1386.956298828125,1895.4371337890625,0.0,3841.53125,0.8775874972343445,1.0,0.0,3.0,1.0,0.0
18112080,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.852328360080719,0.5458499789237976,0.4952796697616577,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.9887320399284364,0.8455168604850769,0.8011453151702881,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974060058594,0.9354720711708068,0.7162765264511108,0.5018650889396667,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975280761719,0.8347708582878113,0.5108256936073303,0.4884616732597351,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978332519531,0.7028124928474426,0.2976658344268799,1.3679077625274658,284.9974365234375,284.95001220703125,300.8778076171875,292.2008056640625,298.0791320800781,297.26739501953125,286.99664306640625,1.0,0.8291323184967041,0.2856001257896423,0.2856001257896423,1.0,1.0,-4.391031265258789,0.934288740158081,3.456742525100708,-0.0524150878190994,0.9164460301399232,0.9164460301399232,0.0,314.0167541503906,321.0,58168.82421875,0.0,7202.4140625,1.0,281.2411193847656,285.1205749511719,295.1767883300781,298.8609313964844,293.1499938964844,293.1499938964844,280.95001220703125,33585.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945351541042328,1.0,0.0,0.0,3.5848724842071533,3.584895372390747,8.575129868404474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.4189453125,0.0,1444.169677734375,1895.4371337890625,0.0,3820.989990234375,0.8889750838279724,1.0,0.0,3.0,1.0,0.0
18112140,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955383300781,0.8511461019515991,0.5450707674026489,0.4949303567409515,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954162597656,0.9877394437789916,0.8450262546539307,0.8010632395744324,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954467773437,0.93539959192276,0.7183665037155151,0.5035673379898071,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89556884765625,0.833975613117218,0.510831892490387,0.4887215793132782,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89605712890625,0.7020695805549622,0.2976616024971008,1.368720531463623,284.8954772949219,284.95001220703125,300.86834716796875,292.1932678222656,298.0756225585937,297.2657775878906,286.895263671875,1.0,0.830109179019928,0.2854235172271728,0.2854235172271728,1.0,1.0,-4.393863677978516,0.9343460202217102,3.45951771736145,-0.0528916269540786,0.8458048701286316,0.8458048701286316,0.0,315.541259765625,321.0,59130.359375,0.0,7224.830078125,1.0,281.00018310546875,284.9918212890625,295.2250671386719,299.06793212890625,293.1499938964844,293.1499938964844,280.95001220703125,37748.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515279531478882,1.0,0.0,0.0,3.545088768005371,3.545112133026123,8.385858336623642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.591796875,0.0,1432.2611083984375,1895.4371337890625,0.0,3876.716552734375,0.8814343810081482,1.0,0.0,3.0,1.0,0.0
18112200,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112548828125,0.8493416905403137,0.5441881418228149,0.4941947162151336,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114074707031,0.9861679077148438,0.8443701267242432,0.8005309700965881,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9113464355469,0.9345697164535522,0.7203701138496399,0.5049812197685242,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112243652344,0.8326388001441956,0.5107101202011108,0.488696813583374,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109191894531,0.7007989287376404,0.297550618648529,1.368689775466919,284.91131591796875,284.95001220703125,300.8587646484375,292.1856994628906,298.0712890625,297.26300048828125,286.912109375,1.0,0.8309085369110107,0.285246878862381,0.285246878862381,1.0,1.0,-4.393975257873535,0.933710753917694,3.4602646827697754,-0.0535206943750381,0.8407807350158691,0.8407807350158691,0.0,317.4906311035156,324.0,58934.6953125,0.0,7239.927734375,1.0,280.95867919921875,285.0050964355469,295.2108764648437,299.0121154785156,293.1499938964844,293.1499938964844,281.25,38423.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540222883224488,1.0,0.0,0.0,3.479933023452759,3.4799559116363525,8.080441489255463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.8779296875,0.0,1369.3543701171875,1895.4371337890625,0.0,3899.124755859375,0.8693459630012512,1.0,0.0,3.0,1.0,0.0
18112260,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024108886719,0.8479774594306946,0.5438455939292908,0.4936797618865967,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025329589844,0.9849558472633362,0.8442521691322327,0.8001969456672668,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00250244140625,0.9342737197875975,0.7229165434837341,0.5065723657608032,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023803710937,0.8316532373428345,0.5109185576438904,0.4887742102146148,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00201416015625,0.6998416781425476,0.2976336777210235,1.3688337802886963,285.0024719238281,284.95001220703125,300.84912109375,292.17803955078125,298.0707092285156,297.264892578125,287.0028381347656,1.0,0.8317210674285889,0.2850508093833923,0.2850508093833923,1.0,1.0,-4.395127296447754,0.9332760572433472,3.461851119995117,-0.0543209500610828,0.9056016206741332,0.9056016206741332,0.0,319.0718078613281,324.0,58053.36328125,0.0,7256.3115234375,1.0,281.1973571777344,285.1220397949219,295.1508178710937,298.79931640625,293.1499938964844,293.1499938964844,281.25,34165.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484903812408448,1.0,0.0,0.0,3.529472589492798,3.5294950008392334,8.312140948874003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.59765625,0.0,1389.8936767578125,1895.4371337890625,0.0,3849.35205078125,0.8782406449317932,1.0,0.0,3.0,1.0,0.0
18112320,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947814941406,0.8472018837928772,0.5436056852340698,0.4935143291950226,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99462890625,0.9842706918716432,0.8442732095718384,0.8002517819404602,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99468994140625,0.9346874952316284,0.725558876991272,0.5084322690963745,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99481201171875,0.8311728239059448,0.5112386345863342,0.4890987873077392,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951171875,0.6993747353553772,0.2978107631206512,1.3697086572647097,284.9947204589844,284.95001220703125,300.8393859863281,292.1703186035156,298.0708923339844,297.2679138183594,286.9939270019531,1.0,0.832676351070404,0.2848547399044037,0.2848547399044037,1.0,1.0,-4.39867639541626,0.9334454536437988,3.46523118019104,-0.0549907907843589,0.9170403480529784,0.9170403480529784,0.0,320.2484741210937,327.0,58177.0234375,0.0,7278.9697265625,1.0,281.2411499023437,285.11798095703125,295.1494445800781,298.835205078125,293.1499938964844,293.1499938964844,280.95001220703125,33578.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946417510509491,1.0,0.0,0.0,3.587756872177124,3.5877797603607178,8.58893486110901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.4140625,0.0,1447.204833984375,1895.4371337890625,0.0,3830.631591796875,0.8895973563194275,1.0,0.0,3.0,1.0,0.0
18112380,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.8460519313812256,0.5428066849708557,0.4931407272815704,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929138183594,0.9832332730293274,0.8437131643295288,0.8000991940498352,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929443359375,0.934628963470459,0.7276424169540405,0.5101286768913269,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8303858637809753,0.5112054347991943,0.4893168210983276,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935546875,0.6986315250396729,0.2977794706821441,1.370386838912964,284.8929748535156,284.95001220703125,300.8295593261719,292.1625366210937,298.0671691894531,297.26611328125,286.89276123046875,1.0,0.833601713180542,0.284658670425415,0.284658670425415,1.0,1.0,-4.401175022125244,0.9333425164222716,3.467832326889038,-0.0555559694766998,0.8456515073776245,0.8456515073776245,0.0,321.7587585449219,327.0,59130.25390625,0.0,7300.0625,1.0,281.0001220703125,284.9895935058594,295.19598388671875,299.03961181640625,293.1499938964844,293.1499938964844,280.95001220703125,37787.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526793360710144,1.0,0.0,0.0,3.5469300746917725,3.5469534397125244,8.394571864300815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.0283203125,0.0,1434.4930419921875,1895.4371337890625,0.0,3887.067626953125,0.8818584084510803,1.0,0.0,3.0,1.0,0.0
18112440,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90936279296875,0.8443160653114319,0.5419142246246338,0.4923919141292572,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.9816166758537292,0.8429985642433167,0.7995072603225708,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9094543457031,0.9338454008102416,0.7296488285064697,0.5115402936935425,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093322753906,0.8290851712226868,0.511053740978241,0.4892593026161194,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90899658203125,0.6973851919174194,0.2976475059986114,1.3702472448349,284.909423828125,284.95001220703125,300.8196716308594,292.1547241210937,298.0627136230469,297.26324462890625,286.91021728515625,1.0,0.8343561291694641,0.2844626009464264,0.2844626009464264,1.0,1.0,-4.401025295257568,0.9325671195983888,3.46845817565918,-0.0562695041298866,0.8402941226959229,0.8402941226959229,0.0,323.6854858398437,330.0,58922.66796875,0.0,7313.99951171875,1.0,280.95867919921875,285.003662109375,295.1805419921875,298.9815368652344,293.1499938964844,293.1499938964844,281.25,38484.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955188810825348,1.0,0.0,0.0,3.480356216430664,3.480379104614258,8.082405997811293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.24267578125,0.0,1370.2235107421875,1895.4371337890625,0.0,3909.584716796875,0.8694849610328674,1.0,0.0,3.0,1.0,0.0
18112500,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009155273437,0.8430114388465881,0.5415657162666321,0.49186971783638,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00103759765625,0.980376124382019,0.8428285717964172,0.7991216778755188,297.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010070800781,0.9335941076278688,0.7322100400924683,0.5131368637084961,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008850097656,0.828132152557373,0.5112394690513611,0.4893116056919098,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00048828125,0.6964526176452637,0.2977150380611419,1.3703070878982544,285.0009765625,284.95001220703125,300.8097229003906,292.1468200683594,298.0620422363281,297.2651062011719,287.0013427734375,1.0,0.8351308107376099,0.2842665314674377,0.2842665314674377,1.0,1.0,-4.401980876922607,0.9320766925811768,3.4699044227600098,-0.0570842809975147,0.9048295021057128,0.9048295021057128,0.0,325.2402648925781,330.0,58033.28125,0.0,7329.46484375,1.0,281.1973571777344,285.1211242675781,295.11968994140625,298.76715087890625,293.1499938964844,293.1499938964844,281.25,34214.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496333599090576,1.0,0.0,0.0,3.5290286540985107,3.5290510654449463,8.310050247928302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.822265625,0.0,1389.78369140625,1895.4371337890625,0.0,3859.65869140625,0.8781802654266357,1.0,0.0,3.0,1.0,0.0
18112560,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936828613281,0.8422755002975464,0.5413215756416321,0.4916988611221313,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.979676067829132,0.8427999019622803,0.7991283535957336,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935913085937,0.9340388178825378,0.7348682284355164,0.515006959438324,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99371337890625,0.8276724219322205,0.5115402936935425,0.4896159172058105,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940185546875,0.6960026025772095,0.297880083322525,1.3711175918579102,284.9936218261719,284.95001220703125,300.7996826171875,292.1388854980469,298.0621643066406,297.2681579589844,286.99285888671875,1.0,0.8360539078712463,0.2840819358825683,0.2840819358825683,1.0,1.0,-4.405375957489014,0.932244598865509,3.4731314182281494,-0.0577225722372531,0.9160970449447632,0.9160970449447632,0.0,326.3927001953125,333.0,58150.5,0.0,7351.42578125,1.0,281.2411499023437,285.1175842285156,295.1177673339844,298.8018798828125,293.1499938964844,293.1499938964844,280.95001220703125,33622.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475222826004028,1.0,0.0,0.0,3.5864803791046143,3.586503505706787,8.582824193581473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.177734375,0.0,1446.1630859375,1895.4371337890625,0.0,3840.613525390625,0.8893466591835022,1.0,0.0,3.0,1.0,0.0
18112620,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.841178297996521,0.5405226349830627,0.4913227558135986,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.89239501953125,0.9786168336868286,0.8421940207481384,0.7989307045936584,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89239501953125,0.9340198040008544,0.7369626760482788,0.5167121291160583,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.8269149661064148,0.511490523815155,0.4898166954517364,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.6952851414680481,0.2978393137454986,1.3717455863952637,284.8924255371094,284.95001220703125,300.78961181640625,292.1308898925781,298.05841064453125,297.2663879394531,286.89227294921875,1.0,0.8369517922401428,0.2838973701000213,0.2838973701000213,1.0,1.0,-4.4077467918396,0.9321503639221193,3.4755961894989014,-0.0582513101398944,0.844793438911438,0.844793438911438,0.0,327.8821105957031,333.0,59095.96875,0.0,7371.9296875,1.0,281.0001525878906,284.9898681640625,295.1640014648437,299.00537109375,293.1499938964844,293.1499938964844,280.95001220703125,37841.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953748106956482,1.0,0.0,0.0,3.544593572616577,3.544616937637329,8.383516387766576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.3349609375,0.0,1432.413818359375,1895.4371337890625,0.0,3896.664306640625,0.8813803791999817,1.0,0.0,3.0,1.0,0.0
18112680,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091491699219,0.8395146131515503,0.5396324992179871,0.4905750453472137,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093017578125,0.9769673943519592,0.841436505317688,0.7982973456382751,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90924072265625,0.9332901239395142,0.7389824390411377,0.5181310772895813,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091186523437,0.8256558775901794,0.5113245844841003,0.4897443652153015,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087829589844,0.6940769553184509,0.2976996898651123,1.371565818786621,284.9092102050781,284.95001220703125,300.7794494628906,292.1228332519531,298.0539245605469,297.2635498046875,286.9100341796875,1.0,0.8376829624176025,0.283712774515152,0.283712774515152,1.0,1.0,-4.4074907302856445,0.9313908219337464,3.476100206375122,-0.0589262880384922,0.8395432829856873,0.8395432829856873,0.0,329.7903137207031,336.0,58884.42578125,0.0,7385.330078125,1.0,280.95867919921875,285.0042724609375,295.1483764648437,298.9467468261719,293.1499938964844,293.1499938964844,281.25,38516.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956226110458374,1.0,0.0,0.0,3.4775702953338623,3.477593183517456,8.069472414717893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.20751953125,0.0,1367.599609375,1895.4371337890625,0.0,3918.87451171875,0.8688974380493164,1.0,0.0,3.0,1.0,0.0
18112740,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005798339844,0.8382631540298462,0.5392824411392212,0.4900530874729156,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007019042969,0.9756993055343628,0.8412210941314697,0.7978705763816833,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9330782890319824,0.7415614724159241,0.519737720489502,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005798339844,0.8247318267822266,0.5114958882331848,0.4897830188274383,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00018310546875,0.6931726336479187,0.2977601587772369,1.371591329574585,285.0006408691406,284.95001220703125,300.7692565917969,292.11474609375,298.0532531738281,297.2655029296875,287.0010070800781,1.0,0.8384373784065247,0.2835281789302826,0.2835281789302826,1.0,1.0,-4.408351898193359,0.9309183955192566,3.477433443069458,-0.0597023069858551,0.9039296507835388,0.9039296507835388,0.0,331.3307800292969,336.0,57994.09375,0.0,7400.35107421875,1.0,281.197265625,285.12164306640625,295.0873413085937,298.7320861816406,293.1499938964844,293.1499938964844,281.25,34229.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506435990333556,1.0,0.0,0.0,3.52611780166626,3.526140213012696,8.296347573377716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.95263671875,0.0,1386.863525390625,1895.4371337890625,0.0,3868.75830078125,0.8775434494018555,1.0,0.0,3.0,1.0,0.0
18112800,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933776855469,0.8375565409660339,0.5390347838401794,0.4898795485496521,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99322509765625,0.974977731704712,0.8411447405815125,0.7978336811065674,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932556152344,0.9335418939590454,0.7442350387573242,0.5216193199157715,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933776855469,0.8242853283882141,0.5117815732955933,0.4900733828544616,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936828613281,0.6927368640899658,0.2979183197021484,1.3723702430725098,284.9932861328125,284.95001220703125,300.7590026855469,292.10662841796875,298.0533447265625,297.2685546875,286.9925537109375,1.0,0.8393417596817017,0.2833436131477356,0.2833436131477356,1.0,1.0,-4.41165018081665,0.9310621619224548,3.480587959289551,-0.0603431165218353,0.91508948802948,0.91508948802948,0.0,332.4743347167969,339.0,58109.5234375,0.0,7421.94677734375,1.0,281.2411193847656,285.1181335449219,295.08526611328125,298.7665405273437,293.1499938964844,293.1499938964844,280.95001220703125,33636.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485092163085938,1.0,0.0,0.0,3.583369016647339,3.5833919048309326,8.567938607484393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.953125,0.0,1442.93359375,1895.4371337890625,0.0,3849.522216796875,0.8886581063270569,1.0,0.0,3.0,1.0,0.0
18112860,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.892578125,0.8364977240562439,0.5382351279258728,0.4895012378692627,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.9738882780075072,0.8404924869537354,0.7975919246673584,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.9335471391677856,0.7463384866714478,0.5233326554298401,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.892578125,0.8235456943511963,0.5117167830467224,0.4902598857879638,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.6920391321182251,0.2978708744049072,1.3729677200317385,284.8925170898437,284.95001220703125,300.7486877441406,292.09844970703125,298.0495300292969,297.26678466796875,286.8923645019531,1.0,0.8402218222618103,0.2831558287143707,0.2831558287143707,1.0,1.0,-4.413920402526856,0.9309295415878296,3.4829909801483154,-0.0608878843486309,0.843995988368988,0.843995988368988,0.0,333.9580993652344,339.0,59050.59765625,0.0,7442.07861328125,1.0,281.000244140625,284.9908752441406,295.13140869140625,298.9696350097656,293.1499938964844,293.1499938964844,280.95001220703125,37862.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547203183174132,1.0,0.0,0.0,3.5410079956054688,3.5410313606262207,8.366563406525529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.486328125,0.0,1428.7781982421875,1895.4371337890625,0.0,3905.38525390625,0.8806005120277405,1.0,0.0,3.0,1.0,0.0
18112920,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90924072265625,0.8348899483680725,0.5373455286026001,0.4887539446353912,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093933105469,0.9721992015838624,0.8396899700164795,0.7969164848327637,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90936279296875,0.9328564405441284,0.7483685612678528,0.5247576236724854,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90924072265625,0.8223142623901367,0.5115364789962769,0.4901739358901977,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9089050292969,0.6908621788024902,0.2977249324321747,1.372759222984314,284.9093322753906,284.95001220703125,300.73834228515625,292.0902709960937,298.0450439453125,297.2640075683594,286.91015625,1.0,0.8409364819526672,0.2829680740833282,0.2829680740833282,1.0,1.0,-4.413570880889893,0.9301338791847228,3.4834370613098145,-0.0615782774984836,0.8388262987136841,0.8388262987136841,0.0,335.8608093261719,342.0,58837.71875,0.0,7455.0830078125,1.0,280.9587097167969,285.0053405761719,295.1156921386719,298.9108581542969,293.1499938964844,293.1499938964844,281.25,38524.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957190990447998,1.0,0.0,0.0,3.4739251136779785,3.473947763442993,8.052563771343557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.408203125,0.0,1363.936279296875,1895.4371337890625,0.0,3927.506591796875,0.8680992126464844,1.0,0.0,3.0,1.0,0.0
18112980,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.8336781859397888,0.5369920134544373,0.4882309138774872,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00054931640625,0.9708967804908752,0.8394264578819275,0.7964466214179993,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00054931640625,0.932671070098877,0.7509622573852539,0.5263725519180298,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004272460937,0.8214074969291687,0.5116925835609436,0.4901989102363586,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000305175781,0.6899797320365906,0.2977787256240845,1.3727563619613647,285.0005187988281,284.95001220703125,300.7279663085937,292.08203125,298.0443420410156,297.2659606933594,287.0008544921875,1.0,0.8416751027107239,0.2827803194522857,0.2827803194522857,1.0,1.0,-4.414337635040283,0.9296247363090516,3.484713077545166,-0.0623700581490993,0.9030371904373168,0.9030371904373168,0.0,337.3976745605469,342.0,57948.10546875,0.0,7469.740234375,1.0,281.1971740722656,285.1224365234375,295.0545349121094,298.69610595703125,293.1499938964844,293.1499938964844,281.25,34230.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951600193977356,1.0,0.0,0.0,3.5225350856781006,3.5225577354431152,8.279497478724807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.3251953125,0.0,1383.153076171875,1895.4371337890625,0.0,3877.366455078125,0.8767445683479309,1.0,0.0,3.0,1.0,0.0
18113040,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931640625,0.8329911828041077,0.5367392897605896,0.488053411245346,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.970146894454956,0.8392998576164246,0.796363890171051,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930419921875,0.9331434965133668,0.7536483407020569,0.5282636284828186,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931945800781,0.8209660649299622,0.5119622349739075,0.4904747307300567,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99346923828125,0.689552903175354,0.2979299426078796,1.3735055923461914,284.9931030273437,284.95001220703125,300.717529296875,292.0737609863281,298.0444030761719,297.26904296875,286.9923400878906,1.0,0.8425635099411011,0.2825925350189209,0.2825925350189209,1.0,1.0,-4.417534351348877,0.9297285079956056,3.4878060817718506,-0.0630279704928398,0.9141040444374084,0.9141040444374084,0.0,338.5405578613281,345.0,58062.5703125,0.0,7491.0068359375,1.0,281.2410888671875,285.1189270019531,295.05230712890625,298.7303161621094,293.1499938964844,293.1499938964844,280.95001220703125,33640.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494546055793762,1.0,0.0,0.0,3.579714059829712,3.5797369480133057,8.550468919565901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.0029296875,0.0,1439.0528564453125,1895.4371337890625,0.0,3858.04736328125,0.8878412842750549,1.0,0.0,3.0,1.0,0.0
18113100,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926696777344,0.8319617509841919,0.5359379053115845,0.4876720011234283,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.9690234661102296,0.838599443435669,0.7960763573646545,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.892578125,0.9331653714179992,0.7557583451271057,0.5299835801124573,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927001953125,0.8202364444732666,0.5118815898895264,0.4906464517116546,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89312744140625,0.6888708472251892,0.297875702381134,1.3740733861923218,284.8926086425781,284.95001220703125,300.70709228515625,292.06549072265625,298.0405578613281,297.2672424316406,286.8924865722656,1.0,0.8434274196624756,0.2824047803878784,0.2824047803878784,1.0,1.0,-4.419700622558594,0.9295670986175536,3.49013352394104,-0.0635782331228256,0.8431780338287354,0.8431780338287354,0.0,340.0242614746094,345.0,58999.796875,0.0,7510.78515625,1.0,281.0003356933594,284.99200439453125,295.0983581542969,298.9330749511719,293.1499938964844,293.1499938964844,280.95001220703125,37876.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556605219841005,1.0,0.0,0.0,3.536998987197876,3.537022113800049,8.347629432137182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.0048828125,0.0,1424.6519775390625,1895.4371337890625,0.0,3913.810302734375,0.8797205090522766,1.0,0.0,3.0,1.0,0.0
