time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113160,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093933105469,0.8303991556167603,0.5350479483604431,0.486924409866333,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095458984375,0.9672941565513612,0.8377506136894226,0.7953575253486633,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.9325070381164552,0.7577965259552002,0.5314130187034607,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093933105469,0.819023609161377,0.511686384677887,0.4905464947223663,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090881347656,0.6877219676971436,0.2977233529090881,1.373836636543274,284.90948486328125,284.95001220703125,300.69659423828125,292.05718994140625,298.0360717773437,297.2644958496094,286.9102783203125,1.0,0.8441265821456909,0.2822263538837433,0.2822263538837433,1.0,1.0,-4.419252872467041,0.9287792444229126,3.490473747253418,-0.0642390102148056,0.8380976319313049,0.8380976319313049,0.0,341.9252624511719,348.0,58786.3515625,0.0,7523.39990234375,1.0,280.958740234375,285.0065002441406,295.08258056640625,298.8741760253906,293.1499938964844,293.1499938964844,281.25,38525.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581311941146852,1.0,0.0,0.0,3.4699249267578125,3.4699478149414062,8.034030543058179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.1435546875,0.0,1359.8681640625,1895.4371337890625,0.0,3935.909912109375,0.8672229647636414,1.0,0.0,3.0,1.0,0.0
18113220,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002746582031,0.8292188048362732,0.534690260887146,0.4863996505737304,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003967285156,0.9659566283226012,0.8374378681182861,0.7948435544967651,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003662109375,0.932343065738678,0.7604026794433594,0.5330348610877991,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.8181273341178894,0.511826753616333,0.490557312965393,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998779296875,0.686859130859375,0.2977702915668487,1.3738049268722534,285.0003356933594,284.95001220703125,300.68609619140625,292.0488586425781,298.03533935546875,297.2664489746094,287.00067138671875,1.0,0.8448498845100403,0.2820479273796081,0.2820479273796081,1.0,1.0,-4.419920921325684,0.928279459476471,3.4916415214538574,-0.0649994239211082,0.9020876288414,0.9020876288414,0.0,343.4610900878906,348.0,57897.40625,0.0,7537.6875,1.0,281.19708251953125,285.123291015625,295.02130126953125,298.659423828125,293.1499938964844,293.1499938964844,281.25,34230.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525344967842102,1.0,0.0,0.0,3.5185954570770264,3.518617868423462,8.260987556241162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.1376953125,0.0,1379.0677490234375,1895.4371337890625,0.0,3885.76611328125,0.87586510181427,1.0,0.0,3.0,1.0,0.0
18113280,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9929504394531,0.8285465836524963,0.534432053565979,0.4862177670001983,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927978515625,0.9651774168014526,0.8372604846954346,0.7947142124176025,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928283691406,0.9328212141990662,0.7630995512008667,0.5349341630935669,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99298095703125,0.8176872730255127,0.5120798945426941,0.4908182621002197,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932556152344,0.6864398717880249,0.297914445400238,1.374524474143982,284.9928894042969,284.95001220703125,300.6755676269531,292.0404968261719,298.0353698730469,297.26953125,286.9921264648437,1.0,0.8457224369049072,0.281869500875473,0.281869500875473,1.0,1.0,-4.4230122566223145,0.9283897280693054,3.494622707366944,-0.0656271651387214,0.9130467176437378,0.9130467176437378,0.0,344.6049194335937,351.0,58011.01171875,0.0,7558.61572265625,1.0,281.2410583496094,285.1197509765625,295.0189819335937,298.6933898925781,293.1499938964844,293.1499938964844,280.95001220703125,33643.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503782391548156,1.0,0.0,0.0,3.575718641281128,3.5757415294647217,8.531392836630403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.4404296875,0.0,1434.8101806640625,1895.4371337890625,0.0,3866.368896484375,0.8869473934173584,1.0,0.0,3.0,1.0,0.0
18113340,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89276123046875,0.8275403380393982,0.5336286425590515,0.4858330190181732,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89263916015625,0.9640207886695862,0.8365119695663452,0.7943806648254395,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926696777344,0.9328570365905762,0.7652144432067871,0.5366594791412354,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89276123046875,0.8169631361961365,0.5119833946228027,0.4909749925136566,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932189941406,0.6857725381851196,0.2978534698486328,1.3750625848770142,284.8927001953125,284.95001220703125,300.6650390625,292.0321350097656,298.031494140625,297.26776123046875,286.8926086425781,1.0,0.8465703725814819,0.2816910743713379,0.2816910743713379,1.0,1.0,-4.425071716308594,0.9282349944114684,3.49683690071106,-0.0661468133330345,0.8422940969467163,0.8422940969467163,0.0,346.08935546875,351.0,58944.12890625,0.0,7578.0302734375,1.0,281.0004272460937,284.99322509765625,295.0649719238281,298.8958435058594,293.1499938964844,293.1499938964844,280.95001220703125,37890.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565788507461548,1.0,0.0,0.0,3.532630920410156,3.532654285430908,8.327024261234328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.9482421875,0.0,1420.16015625,1895.4371337890625,0.0,3922.03125,0.8787611126899719,1.0,0.0,3.0,1.0,0.0
18113400,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90948486328125,0.8260141015052795,0.5327382683753967,0.485084980726242,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096374511719,0.9622543454170228,0.835617184638977,0.7936186790466309,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096069335937,0.9322282075881958,0.7672593593597412,0.5380924344062805,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90948486328125,0.8157621026039124,0.5117732286453247,0.4908608794212341,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091491699219,0.6846509575843811,0.2976948320865631,1.374797821044922,284.9095764160156,284.95001220703125,300.6544494628906,292.0237731933594,298.0269775390625,297.2650146484375,286.9103698730469,1.0,0.8472540974617004,0.2815126478672027,0.2815126478672027,1.0,1.0,-4.424524784088135,0.9274242520332336,3.497100591659546,-0.0668086111545562,0.837258517742157,0.837258517742157,0.0,347.98883056640625,354.0,58729.40625,0.0,7590.24755859375,1.0,280.95880126953125,285.0077514648437,295.04913330078125,298.8368835449219,293.1499938964844,293.1499938964844,281.25,38532.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590463638305664,1.0,0.0,0.0,3.465532064437866,3.46555495262146,8.013701631170989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.27392578125,0.0,1355.4539794921875,1895.4371337890625,0.0,3944.080322265625,0.8662518858909607,1.0,0.0,3.0,1.0,0.0
18113460,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000915527344,0.8248584866523743,0.5323764681816101,0.4845586121082306,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002136230469,0.9608846306800842,0.8352558612823486,0.7930611371994019,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00018310546875,0.9320840835571288,0.7698768973350525,0.5397202372550964,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000915527344,0.8148716688156128,0.5118981003761292,0.4908577501773834,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99969482421875,0.6838075518608093,0.2977352440357208,1.3747385740280151,285.0001525878906,284.95001220703125,300.6438903808594,292.0154113769531,298.0262756347656,297.2669982910156,287.0004577636719,1.0,0.8479623794555664,0.2813469767570495,0.2813469767570495,1.0,1.0,-4.425096035003662,0.9269441962242126,3.4981517791748047,-0.0675274208188057,0.901070237159729,0.901070237159729,0.0,349.5235290527344,354.0,57842.3515625,0.0,7604.16650390625,1.0,281.19696044921875,285.1242370605469,294.98779296875,298.62213134765625,293.1499938964844,293.1499938964844,281.25,34229.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534437656402588,1.0,0.0,0.0,3.514333724975586,3.514356136322021,8.240988904617552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.47900390625,0.0,1374.648193359375,1895.4371337890625,0.0,3893.932373046875,0.8749116659164429,1.0,0.0,3.0,1.0,0.0
18113520,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927062988281,0.8241970539093018,0.5321126580238342,0.4843722581863403,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925842285156,0.9600771069526672,0.835028350353241,0.7928858399391174,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925842285156,0.9325666427612304,0.7725829482078552,0.5416268706321716,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.8144304156303406,0.5121347308158875,0.4911038875579834,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.6833957433700562,0.2978725433349609,1.3754292726516724,284.9926452636719,284.95001220703125,300.6333312988281,292.00701904296875,298.0263061523437,297.2700500488281,286.99188232421875,1.0,0.848819375038147,0.2811813056468963,0.2811813056468963,1.0,1.0,-4.428082942962647,0.9270741939544678,3.5010087490081787,-0.0681117102503776,0.9119179844856262,0.9119179844856262,0.0,350.6683959960937,357.0,57955.15234375,0.0,7624.7529296875,1.0,281.24102783203125,285.12066650390625,294.9853820800781,298.65594482421875,293.1499938964844,293.1499938964844,280.95001220703125,33645.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512761235237122,1.0,0.0,0.0,3.571394443511963,3.5714173316955566,8.510771181136079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.345703125,0.0,1430.223388671875,1895.4371337890625,0.0,3874.451171875,0.8859795928001404,1.0,0.0,3.0,1.0,0.0
18113580,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8928527832031,0.8232079744338989,0.5313072204589844,0.4839840829372406,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.9588897824287416,0.8342326879501343,0.792506992816925,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89276123046875,0.9326148629188538,0.7747013568878174,0.5433565974235535,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8928527832031,0.8137077689170837,0.5120224952697754,0.4912457168102264,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.6827430129051208,0.2978051006793976,1.3759387731552124,284.8927917480469,284.95001220703125,300.62274169921875,291.9986267089844,298.0223999023437,297.2682800292969,286.8927307128906,1.0,0.8496515154838562,0.2810156345367431,0.2810156345367431,1.0,1.0,-4.430036544799805,0.9269395470619202,3.5030970573425293,-0.0685875639319419,0.8413491249084473,0.8413491249084473,0.0,352.1535339355469,357.0,58883.9453125,0.0,7643.80078125,1.0,281.00054931640625,284.9945373535156,295.0314025878906,298.8581237792969,293.1499938964844,293.1499938964844,280.95001220703125,37905.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574705362319946,1.0,0.0,0.0,3.527918815612793,3.527942180633545,8.304825200866617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.3984375,0.0,1415.3206787109375,1895.4371337890625,0.0,3930.005859375,0.8777257204055786,1.0,0.0,3.0,1.0,0.0
18113640,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096069335937,0.8217084407806396,0.5304165482521057,0.4832356572151184,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097900390625,0.9570909738540648,0.8332932591438293,0.791702926158905,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097595214844,0.9320136308670044,0.7767516374588013,0.5447920560836792,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096069335937,0.8125120997428894,0.5117977261543274,0.4911177158355713,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093017578125,0.6816484928131104,0.2976405322551727,1.3756474256515503,284.9096984863281,284.95001220703125,300.6121520996094,291.9902648925781,298.0179138183594,297.2655334472656,286.9104919433594,1.0,0.8503202199935913,0.2808499634265899,0.2808499634265899,1.0,1.0,-4.429392814636231,0.9261524081230164,3.5032403469085693,-0.0692042708396911,0.8363913297653198,0.8363913297653198,0.0,354.05126953125,360.0,58668.5234375,0.0,7655.6240234375,1.0,280.9588317871094,285.00909423828125,295.0155639648437,298.79913330078125,293.1499938964844,293.1499938964844,281.25,38535.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599348902702332,1.0,0.0,0.0,3.4608302116394043,3.460852861404419,7.99197096057469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.068359375,0.0,1350.7069091796875,1895.4371337890625,0.0,3952.00537109375,0.865217387676239,1.0,0.0,3.0,1.0,0.0
18113700,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9999084472656,0.8205699920654297,0.53005051612854,0.4827076196670532,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000305175781,0.955692708492279,0.8328845500946045,0.7911028861999512,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0,0.9318875074386596,0.7793787121772766,0.5464248061180115,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9999084472656,0.8116224408149719,0.5119071006774902,0.4911007285118103,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.680824339389801,0.2976746559143066,1.375562071800232,284.9999694824219,284.95001220703125,300.6015930175781,291.9818725585937,298.0171813964844,297.2675170898437,287.0002746582031,1.0,0.8510137796401978,0.2806842923164367,0.2806842923164367,1.0,1.0,-4.429868221282959,0.9256507754325868,3.504217624664306,-0.069922961294651,0.899994969367981,0.899994969367981,0.0,355.584716796875,360.0,57783.328125,0.0,7669.1748046875,1.0,281.1968688964844,285.125244140625,294.9541931152344,298.5845031738281,293.1499938964844,293.1499938964844,281.25,34226.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543246030807496,1.0,0.0,0.0,3.509756088256836,3.5097784996032715,8.21953335616854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.416015625,0.0,1369.909423828125,1895.4371337890625,0.0,3901.8369140625,0.8738881349563599,1.0,0.0,3.0,1.0,0.0
18113760,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925231933594,0.819914698600769,0.5297811627388,0.4825166761875152,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99237060546875,0.9548587203025818,0.832608163356781,0.7908825874328613,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924011230469,0.9323729872703552,0.7820920348167419,0.5483372807502747,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925537109375,0.8111773133277893,0.5121274590492249,0.491332083940506,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928283691406,0.680419921875,0.2978053390979767,1.3762248754501345,284.9924621582031,284.95001220703125,300.5910339355469,291.9735107421875,298.0172119140625,297.2705993652344,286.99169921875,1.0,0.851855456829071,0.2805198431015014,0.2805198431015014,1.0,1.0,-4.432751178741455,0.9257572889328004,3.5069940090179443,-0.0705070421099662,0.9107546806335448,0.9107546806335448,0.0,356.7307434082031,363.0,57895.32421875,0.0,7689.41650390625,1.0,281.2409973144531,285.1217041015625,294.9517517089844,298.6181335449219,293.1499938964844,293.1499938964844,280.95001220703125,33646.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521433115005492,1.0,0.0,0.0,3.5667574405670166,3.5667803287506104,8.488685807606089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.8583984375,0.0,1425.3040771484375,1895.4371337890625,0.0,3882.25048828125,0.8849424719810486,1.0,0.0,3.0,1.0,0.0
18113820,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929443359375,0.8189360499382019,0.5289738178253174,0.4821252822875976,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8928527832031,0.9536442756652832,0.8317671418190002,0.7904599905014038,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8928527832031,0.9324321746826172,0.7842119932174683,0.5500701665878296,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929748535156,0.8104521036148071,0.5119997262954712,0.491459310054779,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89337158203125,0.6797817945480347,0.2977317273616791,1.3767071962356567,284.89288330078125,284.95001220703125,300.5804748535156,291.96514892578125,298.0133361816406,297.268798828125,286.8928527832031,1.0,0.8526722192764282,0.2803554236888885,0.2803554236888885,1.0,1.0,-4.434601783752441,0.9256001710891724,3.5090017318725586,-0.0709820017218589,0.8403543829917908,0.8403543829917908,0.0,358.21630859375,363.0,58819.71875,0.0,7708.10009765625,1.0,281.0006408691406,284.9959411621094,294.997802734375,298.82012939453125,293.1499938964844,293.1499938964844,280.95001220703125,37919.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583308100700378,1.0,0.0,0.0,3.5228965282440186,3.5229196548461914,8.281195960080368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.4560546875,0.0,1410.167724609375,1895.4371337890625,0.0,3937.6923828125,0.8766215443611145,1.0,0.0,3.0,1.0,0.0
18113880,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097595214844,0.8174524903297424,0.5280829071998596,0.4813765585422516,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.909912109375,0.9518190026283264,0.8307848572731018,0.7896154522895813,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.909912109375,0.931856334209442,0.7862655520439148,0.5515068173408508,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097595214844,0.8092548847198486,0.5117607116699219,0.4913176596164703,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9094543457031,0.6787141561508179,0.2975616157054901,1.376390814781189,284.90985107421875,284.95001220703125,300.5699462890625,291.956787109375,298.0088195800781,297.2660522460937,286.91064453125,1.0,0.8533262610435486,0.2801910042762756,0.2801910042762756,1.0,1.0,-4.433863639831543,0.9247939586639404,3.5090696811676025,-0.0715965628623962,0.8354825973510742,0.8354825973510742,0.0,360.1121520996094,366.0,58603.82421875,0.0,7719.5341796875,1.0,280.9588623046875,285.0105285644531,294.9820556640625,298.7611999511719,293.1499938964844,293.1499938964844,281.25,38538.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607911705970764,1.0,0.0,0.0,3.4558355808258057,3.4558582305908203,7.968919817358255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.5615234375,0.0,1345.6746826171875,1895.4371337890625,0.0,3959.635009765625,0.8641170263290405,1.0,0.0,3.0,1.0,0.0
18113940,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997253417969,0.8163226246833801,0.5277128219604492,0.4808469116687774,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998474121094,0.9503968954086304,0.830330491065979,0.7889745831489563,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998474121094,0.931746244430542,0.7888997793197632,0.5531428456306458,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997253417969,0.808360755443573,0.5118548274040222,0.4912871122360229,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993591308594,0.6779091358184814,0.2975897789001465,1.376280665397644,284.9997863769531,284.95001220703125,300.5594177246094,291.9484558105469,298.0081481933594,297.26806640625,287.0000915527344,1.0,0.8540054559707642,0.2800265550613403,0.2800265550613403,1.0,1.0,-4.434246063232422,0.9242731332778932,3.50997281074524,-0.0723131299018859,0.8988703489303589,0.8988703489303589,0.0,361.6443176269531,366.0,57720.8203125,0.0,7732.7216796875,1.0,281.1967163085937,285.1263122558594,294.9206848144531,298.5467224121094,293.1499938964844,293.1499938964844,281.25,34224.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551721215248108,1.0,0.0,0.0,3.5049057006835938,3.50492787361145,8.196830663109722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.05078125,0.0,1364.895751953125,1895.4371337890625,0.0,3909.43505859375,0.872803270816803,1.0,0.0,3.0,1.0,0.0
18114000,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99224853515625,0.8156687617301941,0.5274378657341003,0.4806516468524933,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920959472656,0.9495395421981812,0.8300071358680725,0.7887112498283386,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920959472656,0.9322335720062256,0.7916178107261658,0.5550597310066223,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99224853515625,0.8079092502593994,0.5120591521263123,0.4915040731430053,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925537109375,0.6775123476982117,0.2977141439914703,1.3769173622131348,284.9921569824219,284.95001220703125,300.5489501953125,291.9401550292969,298.0081787109375,297.2711181640625,286.9914245605469,1.0,0.8548322916030884,0.2798621356487274,0.2798621356487274,1.0,1.0,-4.437028408050537,0.9243530631065368,3.5126752853393555,-0.0729005634784698,0.9094827771186828,0.9094827771186828,0.0,362.791259765625,369.0,57832.34375,0.0,7752.62451171875,1.0,281.2409362792969,285.1227111816406,294.9183044433594,298.580322265625,293.1499938964844,293.1499938964844,280.95001220703125,33648.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529775977134703,1.0,0.0,0.0,3.561880826950073,3.561903715133667,8.465489713671559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.9560546875,0.0,1420.1541748046875,1895.4371337890625,0.0,3889.746826171875,0.8838495016098022,1.0,0.0,3.0,1.0,0.0
18114060,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8146923780441284,0.5266286730766296,0.4802567958831787,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929748535156,0.9483019113540648,0.8291227221488953,0.7882464528083801,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929748535156,0.9323014616966248,0.7937367558479309,0.5567938089370728,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8071766495704651,0.5119161009788513,0.4916166961193084,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934936523437,0.6768883466720581,0.2976346313953399,1.377373218536377,284.8930053710937,284.95001220703125,300.5384826660156,291.9318542480469,298.0042724609375,297.269287109375,286.8929748535156,1.0,0.8556339144706726,0.2796966731548309,0.2796966731548309,1.0,1.0,-4.438776016235352,0.9241652488708496,3.514610528945923,-0.0733827427029609,0.839312732219696,0.839312732219696,0.0,364.2776489257813,369.0,58752.01953125,0.0,7770.94189453125,1.0,281.0007629394531,284.9974060058594,294.9644470214844,298.7821044921875,293.1499938964844,293.1499938964844,280.95001220703125,37934.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591562747955322,1.0,0.0,0.0,3.517606973648072,3.517630100250244,8.256347427959554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.2216796875,0.0,1404.7532958984375,1895.4371337890625,0.0,3945.061279296875,0.8754589557647705,1.0,0.0,3.0,1.0,0.0
18114120,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.909912109375,0.8132125735282898,0.5257377028465271,0.4795078635215759,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100952148437,0.9464573860168456,0.8280999660491943,0.7873634099960327,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100646972656,0.9317486882209778,0.7957910895347595,0.5582298636436462,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.909912109375,0.8059706091880798,0.5116631984710693,0.49146169424057,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096069335937,0.6758472919464111,0.2974593043327331,1.377032995223999,284.9100036621094,284.95001220703125,300.5280456542969,291.9236145019531,297.99981689453125,297.2665405273437,286.9107971191406,1.0,0.8562737107276917,0.279531180858612,0.279531180858612,1.0,1.0,-4.43794584274292,0.923332154750824,3.514613389968872,-0.0740034729242324,0.8345350623130798,0.8345350623130798,0.0,366.1714477539063,372.0,58535.78125,0.0,7781.99072265625,1.0,280.9589233398437,285.01202392578125,294.94879150390625,298.7232666015625,293.1499938964844,293.1499938964844,281.25,38541.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961611270904541,1.0,0.0,0.0,3.4505856037139893,3.450608015060425,7.94472555298853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.8369140625,0.0,1340.39599609375,1895.4371337890625,0.0,3966.935546875,0.8629603385925293,1.0,0.0,3.0,1.0,0.0
18114180,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.8120816946029663,0.5253636240959167,0.4789767563343048,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.9450172781944276,0.827602207660675,0.7866838574409485,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.9316527843475342,0.7984299659729004,0.5598675608634949,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.8050674796104431,0.5117424130439758,0.4914178848266601,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99920654296875,0.6750613451004028,0.2974818050861358,1.3768996000289917,284.9996337890625,284.95001220703125,300.5176696777344,291.9153747558594,297.9991455078125,297.2685852050781,286.9999084472656,1.0,0.8569390177726746,0.2793657183647156,0.2793657183647156,1.0,1.0,-4.43823766708374,0.9227842688560486,3.515453338623047,-0.0747261345386505,0.8977037072181702,0.8977037072181702,0.0,367.7022705078125,372.0,57655.29296875,0.0,7794.8203125,1.0,281.19659423828125,285.12744140625,294.88751220703125,298.509033203125,293.1499938964844,293.1499938964844,281.25,34220.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559821486473083,1.0,0.0,0.0,3.499817371368408,3.499839782714844,8.173048513526737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.4765625,0.0,1359.646728515625,1895.4371337890625,0.0,3916.69091796875,0.8716651201248169,1.0,0.0,3.0,1.0,0.0
18114240,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99200439453125,0.8114233613014221,0.5250832438468933,0.4787771105766296,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918518066406,0.944140076637268,0.827234148979187,0.7863793969154358,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918518066406,0.9321403503417968,0.8011502623558044,0.5617870092391968,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99200439453125,0.804609477519989,0.5119308233261108,0.4916206002235412,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923095703125,0.6746720671653748,0.2976001501083374,1.3775111436843872,284.9919128417969,284.95001220703125,300.5072937011719,291.9071655273437,297.9991760253906,297.2716064453125,286.9911804199219,1.0,0.8577513694763184,0.2792002260684967,0.2792002260684967,1.0,1.0,-4.440920829772949,0.9228338599205016,3.5180869102478027,-0.0753208026289939,0.9081960916519164,0.9081960916519164,0.0,368.8502807617188,375.0,57766.33203125,0.0,7814.3857421875,1.0,281.2408752441406,285.1238098144531,294.8851623535156,298.5426025390625,293.1499938964844,293.1499938964844,280.95001220703125,33649.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537723660469056,1.0,0.0,0.0,3.556762933731079,3.5567855834960938,8.441178920293169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.8720703125,0.0,1414.751708984375,1895.4371337890625,0.0,3896.88232421875,0.8827032446861267,1.0,0.0,3.0,1.0,0.0
18114300,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931884765625,0.8104406595230103,0.5242722630500793,0.4783790111541748,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.9428850412368774,0.8263089656829834,0.7858747243881226,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.9322155117988586,0.8032656908035278,0.563520610332489,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932189941406,0.8038738965988159,0.5117729306221008,0.4917189478874206,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935852050781,0.6740623116493225,0.2975150644779205,1.3779420852661133,284.89312744140625,284.95001220703125,300.4969787597656,291.89898681640625,297.9953308105469,297.2697448730469,286.89312744140625,1.0,0.8585383296012878,0.2790347337722778,0.2790347337722778,1.0,1.0,-4.442568778991699,0.9226198196411132,3.519948720932007,-0.0758063197135925,0.8382388353347778,0.8382388353347778,0.0,370.3372497558594,375.0,58681.30078125,0.0,7832.34326171875,1.0,281.0008850097656,284.9989318847656,294.93145751953125,298.7442626953125,293.1499938964844,293.1499938964844,280.95001220703125,37949.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599416255950928,1.0,0.0,0.0,3.5120859146118164,3.5121090412139893,8.230450134760758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.798828125,0.0,1399.1099853515625,1895.4371337890625,0.0,3952.0654296875,0.8742449879646301,1.0,0.0,3.0,1.0,0.0
18114360,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9101257324219,0.8089511394500732,0.5233814120292664,0.4776299893856048,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.941029727458954,0.8252483010292053,0.7849557995796204,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.9316837191581726,0.8053185343742371,0.564954400062561,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9101257324219,0.8026776909828186,0.5115063786506653,0.4915509223937988,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098205566406,0.6730476021766663,0.2973348796367645,1.377579689025879,284.91021728515625,284.95001220703125,300.4867248535156,291.8908386230469,297.9908752441406,297.2670288085937,286.9109802246094,1.0,0.8591643571853638,0.2788788676261902,0.2788788676261902,1.0,1.0,-4.441649913787842,0.9217987060546876,3.5198512077331543,-0.0763948410749435,0.8335859179496765,0.8335859179496765,0.0,372.22894287109375,378.0,58465.40625,0.0,7843.0166015625,1.0,280.9589233398437,285.0136108398437,294.9159851074219,298.6855773925781,293.1499938964844,293.1499938964844,281.25,38539.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623914957046508,1.0,0.0,0.0,3.4451496601104736,3.4451723098754883,7.919713880255586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.0625,0.0,1334.918701171875,1895.4371337890625,0.0,3973.875244140625,0.861764669418335,1.0,0.0,3.0,1.0,0.0
18114420,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993896484375,0.8078083992004395,0.523003339767456,0.4770973920822143,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.9395785927772522,0.8247096538543701,0.7842398881912231,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.9316001534461976,0.8079594969749451,0.5665920376777649,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993896484375,0.8017871975898743,0.5115708708763123,0.4914940893650055,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990539550781,0.672280490398407,0.2973520159721374,1.377424240112305,284.9994506835937,284.95001220703125,300.4765014648437,291.8827514648437,297.9902648925781,297.26904296875,286.9997253417969,1.0,0.8598161935806274,0.2787230014801025,0.2787230014801025,1.0,1.0,-4.441854000091553,0.9212647080421448,3.5205893516540527,-0.0770830437541008,0.8965067267417908,0.8965067267417908,0.0,373.7583923339844,378.0,57587.265625,0.0,7855.49462890625,1.0,281.19647216796875,285.1286315917969,294.85479736328125,298.4716491699219,293.1499938964844,293.1499938964844,281.25,34216.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567508101463318,1.0,0.0,0.0,3.4945268630981445,3.49454927444458,8.148358006110357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.78759765625,0.0,1354.2021484375,1895.4371337890625,0.0,3923.570068359375,0.8704824447631836,1.0,0.0,3.0,1.0,0.0
18114480,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99176025390625,0.8071390986442566,0.5227175354957581,0.4768934547901153,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916076660156,0.938686192035675,0.8242996335029602,0.7838966846466064,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916381835937,0.9320866465568542,0.8106794953346252,0.5685122609138489,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9917907714844,0.8013321757316589,0.5117436647415161,0.4916827380657196,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920654296875,0.6718987822532654,0.2974645495414734,1.3780120611190796,284.99169921875,284.95001220703125,300.4663391113281,291.87469482421875,297.9903259277344,297.2720642089844,286.9909362792969,1.0,0.8606144189834595,0.2785671353340149,0.2785671353340149,1.0,1.0,-4.444440841674805,0.9213250279426576,3.523115873336792,-0.0776442810893058,0.9068776965141296,0.9068776965141296,0.0,374.9075622558594,381.0,57697.94921875,0.0,7874.7275390625,1.0,281.2408447265625,285.1249389648437,294.8525695800781,298.5052795410156,293.1499938964844,293.1499938964844,280.95001220703125,33649.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545244574546814,1.0,0.0,0.0,3.5514581203460693,3.551480770111084,8.416018317802809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.673828125,0.0,1409.16357421875,1895.4371337890625,0.0,3903.629150390625,0.8815149664878845,1.0,0.0,3.0,1.0,0.0
18114540,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.8061404228210449,0.5219050049781799,0.4764922261238098,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.9374204277992249,0.8233365416526794,0.7833546996116638,297.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.9321675896644592,0.8127891421318054,0.570243775844574,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.8006057739257812,0.5115711092948914,0.4917670488357544,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937072753906,0.6713032126426697,0.2973742187023163,1.3784191608428955,284.8932800292969,284.95001220703125,300.45623779296875,291.86669921875,297.9864807128906,297.2701721191406,286.893310546875,1.0,0.8613871932029724,0.2784112691879272,0.2784112691879272,1.0,1.0,-4.44599199295044,0.9211220741271972,3.524869680404663,-0.0780961886048317,0.8371408581733704,0.8371408581733704,0.0,376.3950500488281,381.0,58608.1875,0.0,7892.33154296875,1.0,281.00103759765625,285.0005187988281,294.8990783691406,298.7068176269531,293.1499938964844,293.1499938964844,280.95001220703125,37963.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606832265853882,1.0,0.0,0.0,3.5063815116882324,3.506404399871826,8.203734864764556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.294921875,0.0,1393.2901611328125,1895.4371337890625,0.0,3958.674072265625,0.8729904294013977,1.0,0.0,3.0,1.0,0.0
18114600,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.8046298623085022,0.5210142731666565,0.4757431447505951,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104309082031,0.9355644583702089,0.822240948677063,0.7824023962020874,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104309082031,0.931654930114746,0.814838171005249,0.5716738104820251,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.7994297742843628,0.5112912654876709,0.4915862083435058,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90997314453125,0.6703144907951355,0.2971895039081573,1.3780359029769895,284.9103698730469,284.95001220703125,300.4461975097656,291.8587341308594,297.9820861816406,297.2674255371094,286.9111633300781,1.0,0.8619999289512634,0.2782554030418396,0.2782554030418396,1.0,1.0,-4.4449872970581055,0.9202821254730223,3.524705410003662,-0.0786838307976722,0.8325652480125427,0.8325652480125427,0.0,378.2843933105469,384.0,58391.94140625,0.0,7902.6357421875,1.0,280.9590148925781,285.01519775390625,294.8837585449219,298.6483764648437,293.1499938964844,293.1499938964844,281.25,38543.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631246328353882,1.0,0.0,0.0,3.43949818611145,3.4395205974578857,7.893751785559289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.11962890625,0.0,1329.277099609375,1895.4371337890625,0.0,3980.389892578125,0.8605162501335144,1.0,0.0,3.0,1.0,0.0
18114660,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992370605469,0.8034796714782715,0.5206324458122253,0.4752092957496643,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99932861328125,0.934110939502716,0.8216644525527954,0.7816529870033264,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99932861328125,0.93158221244812,0.8174790740013123,0.5733098387718201,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992370605469,0.7985528707504272,0.5113414525985718,0.4915166795253753,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989013671875,0.6695662140846252,0.2972016930580139,1.3778603076934814,284.9992980957031,284.95001220703125,300.43621826171875,291.850830078125,297.9815368652344,297.2694396972656,286.9995422363281,1.0,0.8626388907432556,0.2781124114990234,0.2781124114990234,1.0,1.0,-4.445108413696289,0.9197725653648376,3.525335788726806,-0.0793276876211166,0.8952905535697937,0.8952905535697937,0.0,379.8123168945313,384.0,57517.390625,0.0,7914.77490234375,1.0,281.1963195800781,285.1298522949219,294.82275390625,298.434814453125,293.1499938964844,293.1499938964844,281.25,34210.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574726819992064,1.0,0.0,0.0,3.489102363586426,3.4891245365142822,8.123079737742955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.11279296875,0.0,1348.6248779296875,1895.4371337890625,0.0,3930.025390625,0.8692674040794373,1.0,0.0,3.0,1.0,0.0
18114720,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915466308594,0.8028078675270081,0.5203413963317871,0.4750011265277862,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99139404296875,0.93320894241333,0.8212152719497681,0.7812738418579102,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99139404296875,0.9320665597915648,0.8201963901519775,0.575229287147522,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915466308594,0.798101007938385,0.5114988088607788,0.4916914999485016,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918518066406,0.6691921949386597,0.2973087728023529,1.3784257173538208,284.991455078125,284.95001220703125,300.4263000488281,291.8429870605469,297.98162841796875,297.2724304199219,286.9906921386719,1.0,0.8634235262870789,0.2779694199562073,0.2779694199562073,1.0,1.0,-4.447602272033691,0.9198570251464844,3.527745008468628,-0.0798425450921058,0.9055434465408324,0.9055434465408324,0.0,380.962646484375,387.0,57627.82421875,0.0,7933.6845703125,1.0,281.24078369140625,285.1261291503906,294.8207092285156,298.4685363769531,293.1499938964844,293.1499938964844,280.95001220703125,33649.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552295804023744,1.0,0.0,0.0,3.546016454696656,3.54603910446167,8.390247785428073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.4892578125,0.0,1403.442138671875,1895.4371337890625,0.0,3909.94970703125,0.8802957534790039,1.0,0.0,3.0,1.0,0.0
18114780,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934936523437,0.8018144369125366,0.5195273160934448,0.4745967388153076,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934020996094,0.9319403767585754,0.8202173113822937,0.7806972861289978,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934020996094,0.9321518540382384,0.822297990322113,0.5769570469856262,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934936523437,0.797383725643158,0.5113118886947632,0.4917619526386261,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89385986328125,0.668610692024231,0.2972134947776794,1.3788104057312012,284.8934326171875,284.95001220703125,300.4164733886719,291.835205078125,297.9778137207031,297.2705078125,286.8934936523437,1.0,0.8641825914382935,0.2778264284133911,0.2778264284133911,1.0,1.0,-4.44905948638916,0.9196785688400269,3.529380798339844,-0.0802479907870292,0.8360388278961182,0.8360388278961182,0.0,382.4507141113281,387.0,58533.390625,0.0,7950.9423828125,1.0,281.00115966796875,285.0021667480469,294.867431640625,298.6700134277344,293.1499938964844,293.1499938964844,280.95001220703125,37975.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613767862319946,1.0,0.0,0.0,3.500559091567993,3.500581979751587,8.176513119906303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.86328125,0.0,1387.3533935546875,1895.4371337890625,0.0,3964.849365234375,0.871709406375885,1.0,0.0,3.0,1.0,0.0
18114840,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104919433594,0.8003284335136414,0.5186368823051453,0.4738477766513824,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91064453125,0.930095374584198,0.819089949131012,0.7797145843505859,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91064453125,0.9316564798355104,0.8243409991264343,0.5783817172050476,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104919433594,0.7962279319763184,0.5110190510749817,0.4915686547756195,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9101867675781,0.667647659778595,0.297024667263031,1.3784079551696775,284.9105834960937,284.95001220703125,300.4067077636719,291.82745361328125,297.9734802246094,297.26776123046875,286.9113464355469,1.0,0.8647826313972473,0.2776834368705749,0.2776834368705749,1.0,1.0,-4.44797420501709,0.9188672304153442,3.529106855392456,-0.0807878822088241,0.8315801024436951,0.8315801024436951,0.0,384.3376770019531,390.0,58317.8984375,0.0,7960.892578125,1.0,280.95904541015625,285.0168762207031,294.8524169921875,298.61187744140625,293.1499938964844,293.1499938964844,281.25,38540.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638117551803588,1.0,0.0,0.0,3.433793067932129,3.4338154792785645,7.867586759857659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.39697265625,0.0,1323.5528564453125,1895.4371337890625,0.0,3986.49072265625,0.8592590689659119,1.0,0.0,3.0,1.0,0.0
18114900,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99908447265625,0.7991974353790283,0.5182512402534485,0.4733125865459442,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991760253906,0.9286489486694336,0.818478524684906,0.7789343595504761,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991760253906,0.931593120098114,0.826979398727417,0.5800145268440247,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99908447265625,0.7953644394874573,0.5110549926757812,0.4914865791797638,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9987487792969,0.6669179797172546,0.2970321476459503,1.3782132863998413,284.9991455078125,284.95001220703125,300.39703369140625,291.8197937011719,297.97296142578125,297.269775390625,286.9993591308594,1.0,0.8654091954231262,0.2775404453277588,0.2775404453277588,1.0,1.0,-4.448014259338379,0.918340504169464,3.52967381477356,-0.0814293697476387,0.8940655589103699,0.8940655589103699,0.0,385.8641052246094,390.0,57446.23046875,0.0,7972.70166015625,1.0,281.1961669921875,285.131103515625,294.7915954589844,298.39874267578125,293.1499938964844,293.1499938964844,281.25,34205.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958146631717682,1.0,0.0,0.0,3.483565330505371,3.4835875034332275,8.097318868749426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.53173828125,0.0,1342.9501953125,1895.4371337890625,0.0,3936.047607421875,0.868028998374939,1.0,0.0,3.0,1.0,0.0
18114960,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913635253906,0.798534095287323,0.5179550051689148,0.4731001853942871,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912109375,0.9277440309524536,0.8179933428764343,0.7785218954086304,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912109375,0.9320741891860962,0.8296918869018555,0.5819315314292908,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913635253906,0.7949157357215881,0.5111972093582153,0.4916476905345917,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916687011719,0.6665516495704651,0.2971340417861938,1.378757357597351,284.99127197265625,284.95001220703125,300.387451171875,291.81219482421875,297.9731140136719,297.2727355957031,286.9905090332031,1.0,0.8661808371543884,0.2773989140987396,0.2773989140987396,1.0,1.0,-4.450417995452881,0.9184063673019408,3.5320115089416504,-0.0819409191608429,0.9042293429374696,0.9042293429374696,0.0,387.0156555175781,393.0,57556.44140625,0.0,7991.294921875,1.0,281.2407531738281,285.1273803710937,294.78973388671875,298.4325866699219,293.1499938964844,293.1499938964844,280.95001220703125,33647.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955884575843811,1.0,0.0,0.0,3.540469169616699,3.5404915809631348,8.364017389794753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.470703125,0.0,1397.6160888671875,1895.4371337890625,0.0,3915.817138671875,0.8790541291236877,1.0,0.0,3.0,1.0,0.0
