time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115020,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936462402344,0.7975561618804932,0.5171396136283875,0.472692996263504,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935546875,0.9264822006225586,0.8169638514518738,0.7779139280319214,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935546875,0.9321629405021667,0.8317832946777344,0.5836542248725891,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936462402344,0.7942079305648804,0.5109962224960327,0.4917046725749969,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939819335937,0.6659843325614929,0.297034204006195,1.3791214227676392,284.8935852050781,284.95001220703125,300.3779602050781,291.8046569824219,297.9693603515625,297.2707824707031,286.8936462402344,1.0,0.8669268488883972,0.277257353067398,0.277257353067398,1.0,1.0,-4.451786518096924,0.9182105660438538,3.533576011657715,-0.0823425203561782,0.8349192142486572,0.8349192142486572,0.0,388.5039367675781,393.0,58457.484375,0.0,8008.22119140625,1.0,281.0013122558594,285.0038146972656,294.8367919921875,298.6341247558594,293.1499938964844,293.1499938964844,280.95001220703125,37989.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620206952095032,1.0,0.0,0.0,3.494635581970215,3.4946584701538086,8.148864480972406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.52197265625,0.0,1381.340087890625,1895.4371337890625,0.0,3970.577880859375,0.8704062700271606,1.0,0.0,3.0,1.0,0.0
18115080,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106750488281,0.796096920967102,0.5162495374679565,0.471944123506546,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91082763671875,0.92466139793396,0.8158078789710999,0.7769037485122681,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91082763671875,0.9316832423210144,0.8338181972503662,0.5850721001625061,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106750488281,0.7930722236633301,0.5106906890869141,0.4914990663528442,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103698730469,0.6650466322898865,0.296841561794281,1.3787009716033936,284.9107666015625,284.95001220703125,300.3685302734375,291.7972106933594,297.965087890625,297.2680053710937,286.9115295410156,1.0,0.8675147294998169,0.2771157920360565,0.2771157920360565,1.0,1.0,-4.450623512268066,0.9173856973648072,3.533237934112549,-0.0828775465488433,0.830556333065033,0.830556333065033,0.0,390.388427734375,396.0,58242.12890625,0.0,8017.82763671875,1.0,280.9591064453125,285.0185241699219,294.8220520019531,298.5763244628906,293.1499938964844,293.1499938964844,281.25,38542.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644453525543212,1.0,0.0,0.0,3.4279656410217285,3.427988052368164,7.840905595912773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.724609375,0.0,1317.7572021484375,1895.4371337890625,0.0,3992.111572265625,0.8579724431037903,1.0,0.0,3.0,1.0,0.0
18115140,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989318847656,0.794985830783844,0.5158603191375732,0.471407800912857,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.9232333302497864,0.8151648640632629,0.7760958671569824,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.9316279292106628,0.836452066898346,0.5867003202438354,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989318847656,0.7922223210334778,0.5107128024101257,0.4914047718048095,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99859619140625,0.6643354296684265,0.2968447804450989,1.3784892559051514,284.9989929199219,284.95001220703125,300.3592224121094,291.7898254394531,297.96466064453125,297.27001953125,286.99920654296875,1.0,0.8681294918060303,0.2769742608070373,0.2769742608070373,1.0,1.0,-4.450588226318359,0.9168453216552734,3.533742904663086,-0.0835137516260147,0.8928436636924744,0.8928436636924744,0.0,391.9132690429688,396.0,57374.52734375,0.0,8029.322265625,1.0,281.196044921875,285.13238525390625,294.761474609375,298.3636779785156,293.1499938964844,293.1499938964844,281.25,34198.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958767294883728,1.0,0.0,0.0,3.477993965148926,3.478015899658203,8.0714380601421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.18310546875,0.0,1337.247802734375,1895.4371337890625,0.0,3941.58984375,0.866780698299408,1.0,0.0,3.0,1.0,0.0
18115200,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911193847656,0.7943318486213684,0.5155590176582336,0.4711914360523224,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.990966796875,0.9223337173461914,0.8146469593048096,0.7756533026695251,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909362792969,0.9321051239967346,0.8391575217247009,0.5886135101318359,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911193847656,0.7917771339416504,0.5108400583267212,0.4915525615215301,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99139404296875,0.6639771461486816,0.296941876411438,1.379014015197754,284.99102783203125,284.95001220703125,300.3500061035156,291.78253173828125,297.9648742675781,297.27294921875,286.9902648925781,1.0,0.868888795375824,0.2768326997756958,0.2768326997756958,1.0,1.0,-4.452907085418701,0.9168893694877625,3.536017656326294,-0.0840260609984397,0.9028668999671936,0.9028668999671936,0.0,393.06585693359375,399.0,57484.890625,0.0,8047.6162109375,1.0,281.2406921386719,285.1285400390625,294.7599182128906,298.39776611328125,293.1499938964844,293.1499938964844,280.95001220703125,33646.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564878344535828,1.0,0.0,0.0,3.5349152088165283,3.534937620162964,8.33779665754264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.6318359375,0.0,1391.8096923828125,1895.4371337890625,0.0,3921.216796875,0.8778080344200134,1.0,0.0,3.0,1.0,0.0
18115260,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.793369472026825,0.514742374420166,0.4707812666893005,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937072753906,0.921088695526123,0.8135890960693359,0.7750166058540344,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937072753906,0.932195782661438,0.8412366509437561,0.5903294682502747,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.791078507900238,0.5106252431869507,0.4915960729122162,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941345214844,0.6634235382080078,0.2968377470970154,1.3793582916259766,284.89373779296875,284.95001220703125,300.34088134765625,291.7752990722656,297.961181640625,297.2709655761719,286.8938293457031,1.0,0.8696222901344299,0.2766904234886169,0.2766904234886169,1.0,1.0,-4.454189300537109,0.9166688919067384,3.537520408630371,-0.0844318941235542,0.8338136672973633,0.8338136672973633,0.0,394.5547790527344,399.0,58381.37890625,0.0,8064.21875,1.0,281.0014343261719,285.0054931640625,294.8072814941406,298.599365234375,293.1499938964844,293.1499938964844,280.95001220703125,38001.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626110792160034,1.0,0.0,0.0,3.4887075424194336,3.488730430603028,8.121241990011185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.4951171875,0.0,1375.329345703125,1895.4371337890625,0.0,3975.8271484375,0.8691022992134094,1.0,0.0,3.0,1.0,0.0
18115320,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.910888671875,0.7919377088546753,0.5138527154922485,0.4700326025485992,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110412597656,0.9193068146705629,0.8124077916145325,0.773982048034668,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110412597656,0.9317300319671632,0.8432613015174866,0.5917390584945679,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.910888671875,0.7899627685546875,0.510307252407074,0.4913784563541412,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105834960937,0.6625106930732727,0.2966416478157043,1.378921389579773,284.9109802246094,284.95001220703125,300.3318786621094,291.7681579589844,297.9569702148437,297.2681884765625,286.9117431640625,1.0,0.870198667049408,0.2765481173992157,0.2765481173992157,1.0,1.0,-4.452952861785889,0.9158234000205994,3.537129640579224,-0.0849711745977401,0.8295593857765198,0.8295593857765198,0.0,396.436767578125,402.0,58166.74609375,0.0,8073.49609375,1.0,280.95916748046875,285.02020263671875,294.7928771972656,298.5419616699219,293.1499938964844,293.1499938964844,281.25,38541.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650266766548156,1.0,0.0,0.0,3.422166585922241,3.4221889972686768,7.814399509697978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.41015625,0.0,1311.984130859375,1895.4371337890625,0.0,3997.265380859375,0.8566930294036865,1.0,0.0,3.0,1.0,0.0
18115380,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.7908461093902588,0.5134585499763489,0.4694947898387909,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988708496094,0.9179083704948424,0.8117340803146362,0.773148775100708,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988708496094,0.9316788911819458,0.8458759188652039,0.59335857629776,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.7891255021095276,0.5103142857551575,0.491271823644638,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.661817193031311,0.2966407835483551,1.37869393825531,284.99884033203125,284.95001220703125,300.32293701171875,291.7610778808594,297.9565734863281,297.2701110839844,286.9990234375,1.0,0.8708019852638245,0.2764058411121368,0.2764058411121368,1.0,1.0,-4.452840805053711,0.915261209011078,3.5375797748565674,-0.0856119394302368,0.8916290998458862,0.8916290998458862,0.0,397.9610290527344,402.0,57302.76171875,0.0,8084.677734375,1.0,281.1958923339844,285.1336364746094,294.7326354980469,298.3298645019531,293.1499938964844,293.1499938964844,281.25,34191.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593358635902404,1.0,0.0,0.0,3.4724178314208984,3.472440004348755,8.045578283599752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.1455078125,0.0,1331.558349609375,1895.4371337890625,0.0,3946.663330078125,0.8655322194099426,1.0,0.0,3.0,1.0,0.0
18115440,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908752441406,0.7901957631111145,0.5131467580795288,0.469271719455719,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99072265625,0.917015016078949,0.8111779093742371,0.7726742625236511,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906921386719,0.9321332573890686,0.8485264182090759,0.595246434211731,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908752441406,0.7886779308319092,0.5104213953018188,0.4914036095142364,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.6614631414413452,0.2967325747013092,1.379200458526611,284.99078369140625,284.95001220703125,300.3141174316406,291.75408935546875,297.9566650390625,297.2727966308594,286.9900207519531,1.0,0.8715469837188721,0.276263564825058,0.276263564825058,1.0,1.0,-4.455041408538818,0.9152721762657166,3.539769172668457,-0.0861304700374603,0.901511549949646,0.901511549949646,0.0,399.1211853027344,405.0,57412.48828125,0.0,8102.5791015625,1.0,281.2406311035156,285.1297607421875,294.7313232421875,298.3641967773437,293.1499938964844,293.1499938964844,281.54998779296875,33646.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570391774177552,1.0,0.0,0.0,3.5293238162994385,3.529346227645874,8.311440637953638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.08984375,0.0,1385.9820556640625,1895.4371337890625,0.0,3926.1494140625,0.8765555024147034,1.0,0.0,3.0,1.0,0.0
18115500,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0638122558594,0.7895084023475647,0.5129448175430298,0.4690362811088562,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639343261719,0.916088879108429,0.8107509613037109,0.7722065448760986,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639343261719,0.9325190782546996,0.8512951731681824,0.5970944762229919,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0638122558594,0.7882121801376343,0.5106235146522522,0.4915569424629211,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0634765625,0.6611124873161316,0.2968992888927459,1.3798800706863403,285.0638732910156,284.95001220703125,300.3053894042969,291.7471618652344,297.9574279785156,297.2762451171875,287.0641174316406,1.0,0.8723424077033997,0.2761212885379791,0.2761212885379791,1.0,1.0,-4.457420825958252,0.9153271913528442,3.542093515396118,-0.0866463333368301,0.9767982363700868,0.9767982363700868,0.0,400.3565673828125,405.0,56659.2578125,0.0,8121.8095703125,1.0,281.4963073730469,285.2296447753906,294.70343017578125,298.2286682128906,293.1499938964844,293.1499938964844,281.54998779296875,31349.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515239000320436,1.0,0.0,0.0,3.621335029602051,3.621357917785645,8.750456004236185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.31689453125,0.0,1466.984375,1895.4371337890625,0.0,3876.680419921875,0.8963218927383423,1.0,0.0,3.0,1.0,0.0
18115560,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04345703125,0.7889705300331116,0.5127021670341492,0.4689266085624695,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0430908203125,0.9153348207473756,0.8103005290031433,0.771893322467804,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0430603027344,0.9330682158470154,0.8539915084838867,0.5990495085716248,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04345703125,0.7878849506378174,0.5108288526535034,0.4918233156204223,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0441589355469,0.6608946919441223,0.2970935404300689,1.3809757232666016,285.0432434082031,284.95001220703125,300.2967224121094,291.74029541015625,297.95782470703125,297.279296875,287.04150390625,1.0,0.873240053653717,0.2759856581687927,0.2759856581687927,1.0,1.0,-4.460907459259033,0.9156794548034668,3.5452280044555664,-0.087080493569374,0.998433530330658,0.998433530330658,0.0,401.5108337402344,408.0,56964.09375,0.0,8145.001953125,1.0,281.54150390625,285.2099609375,294.7211303710937,298.3092346191406,293.1499938964844,293.1499938964844,281.25,31319.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506324529647828,1.0,0.0,0.0,3.7150821685791016,3.715106010437012,9.209375093632844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.24609375,0.0,1571.1439208984375,1895.4371337890625,0.0,3868.657958984375,0.9165548086166382,1.0,0.0,3.0,1.0,0.0
18115620,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097595214844,0.7879659533500671,0.5117875337600708,0.4685116410255432,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090270996094,0.9140607714653016,0.809125542640686,0.7712476849555969,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9089660644531,0.9330415725708008,0.8558667302131653,0.6007032990455627,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097595214844,0.787157416343689,0.5105600357055664,0.4918898344039917,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9113464355469,0.660354733467102,0.2969947159290313,1.3815956115722656,284.9093017578125,284.95001220703125,300.28814697265625,291.7335205078125,297.9530639648437,297.2758483886719,286.90631103515625,1.0,0.8740556836128235,0.2758500576019287,0.2758500576019287,1.0,1.0,-4.462461948394775,0.9155492782592772,3.546912431716919,-0.0874184146523475,0.917371392250061,0.917371392250061,0.0,403.1540832519531,408.0,58329.08984375,0.0,8163.9560546875,1.0,281.2965087890625,285.04351806640625,294.7801818847656,298.5522766113281,293.1499938964844,293.1499938964844,281.25,34742.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588462710380554,1.0,0.0,0.0,3.732487440109253,3.732511997222901,9.295869176639826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.478515625,0.0,1617.2708740234375,1895.4371337890625,0.0,3942.294921875,0.92140394449234,1.0,0.0,3.0,1.0,0.0
18115680,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.898193359375,0.7862829566001892,0.5106108784675598,0.4675944447517395,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89825439453125,0.9120327830314636,0.8076010942459106,0.7700019478797913,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89825439453125,0.9322099685668944,0.8574711680412292,0.601896345615387,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.898193359375,0.785819411277771,0.5100231766700745,0.4915523827075958,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8980712890625,0.6592848300933838,0.2966817319393158,1.3809655904769895,284.8982238769531,284.95001220703125,300.2796325683594,291.7267761230469,297.9464416503906,297.2698059082031,286.8985290527344,1.0,0.874610185623169,0.2757144570350647,0.2757144570350647,1.0,1.0,-4.460134506225586,0.9144572019577026,3.5456771850585938,-0.0879092290997505,0.8930803537368774,0.8930803537368774,0.0,405.3709411621094,410.0,58247.38671875,0.0,8171.26708984375,1.0,281.2572631835937,285.03076171875,294.7701416015625,298.5172119140625,293.1499938964844,293.1499938964844,281.54998779296875,36989.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963400423526764,1.0,0.0,0.0,3.688995122909546,3.689019680023194,9.080494010049732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.466796875,0.0,1584.4669189453125,1895.4371337890625,0.0,3982.839111328125,0.9143823981285096,1.0,0.0,3.0,1.0,0.0
18115740,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972839355469,0.7850101590156555,0.5100317597389221,0.4668422639369964,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975891113281,0.9104784727096558,0.8066709041595459,0.7688831686973572,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99761962890625,0.9319086670875548,0.8598276376724243,0.6032761931419373,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972839355469,0.7848190069198608,0.5098528265953064,0.491257756948471,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965515136719,0.6584625244140625,0.2965683937072754,1.380229353904724,284.9974670410156,284.95001220703125,300.2712097167969,291.7200927734375,297.94451904296875,297.2696533203125,286.9986267089844,1.0,0.875008225440979,0.2755788564682007,0.2755788564682007,1.0,1.0,-4.458291530609131,0.9134907126426696,3.5448007583618164,-0.0885737314820289,0.9596550464630128,0.9596550464630128,0.0,406.979248046875,410.0,57174.52734375,0.0,8175.953125,1.0,281.5022888183594,285.1593933105469,294.7049865722656,298.29656982421875,293.1499938964844,293.1499938964844,281.54998779296875,34093.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588021636009216,1.0,0.0,0.0,3.7283763885498047,3.728400707244873,9.275402703678992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.20556640625,0.0,1607.552001953125,1895.4371337890625,0.0,3941.90087890625,0.9225419163703918,1.0,0.0,3.0,1.0,0.0
18115800,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951477050781,0.7844130992889404,0.5096865296363831,0.4665253162384033,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949951171875,0.9096809029579164,0.8060219287872314,0.768248975276947,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949951171875,0.93242084980011,0.8624265789985657,0.6050634384155273,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951477050781,0.7844119071960449,0.5098872184753418,0.4912714958190918,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99542236328125,0.6581353545188904,0.2966078519821167,1.380349040031433,284.9950561523437,284.95001220703125,300.26287841796875,291.7134704589844,297.9444580078125,297.2719116210937,286.9943542480469,1.0,0.8755264282226562,0.2754432559013366,0.2754432559013366,1.0,1.0,-4.459454536437988,0.9132689833641052,3.5461857318878174,-0.0891250595450401,0.9742934703826904,0.9742934703826904,0.0,407.8995056152344,410.0,57254.75,0.0,8187.80078125,1.0,281.542724609375,285.16021728515625,294.698974609375,298.324951171875,293.1499938964844,293.1499938964844,281.25,33590.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570634961128236,1.0,0.0,0.0,3.783949136734009,3.7839741706848153,9.553970130582456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.9189453125,0.0,1668.6705322265625,1895.4371337890625,0.0,3926.366455078125,0.933709979057312,1.0,0.0,3.0,1.0,0.0
18115860,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808288574219,0.783814549446106,0.5088053345680237,0.4660478234291076,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804016113281,0.9089361429214478,0.8048222661018372,0.7674659490585327,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88037109375,0.932945191860199,0.8643381595611572,0.606671929359436,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808288574219,0.7840502262115479,0.5095720887184143,0.4912023246288299,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817749023437,0.6578596830368042,0.296445220708847,1.3803176879882812,284.88055419921875,284.95001220703125,300.25457763671875,291.7069091796875,297.94024658203125,297.26904296875,286.87908935546875,1.0,0.8757891654968262,0.2753163278102875,0.2753163278102875,1.0,1.0,-4.459763050079346,0.9128612279891968,3.5469019412994385,-0.0894933491945266,0.892968475818634,0.892968475818634,0.0,408.597900390625,410.0,58381.90234375,0.0,8194.396484375,1.0,281.2955627441406,285.01617431640625,294.7455749511719,298.53326416015625,293.1499938964844,293.1499938964844,281.25,37164.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963777482509613,1.0,0.0,0.0,3.75819993019104,3.758225202560425,9.42438532547385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.3271484375,0.0,1665.884765625,1895.4371337890625,0.0,3986.1865234375,0.9287009835243224,1.0,0.0,3.0,1.0,0.0
18115920,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897705078125,0.7827886343002319,0.5077706575393677,0.4651635289192199,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899841308594,0.907755434513092,0.8034154176712036,0.7662160396575928,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900146484375,0.932974338531494,0.8660951852798462,0.6078941822052002,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897705078125,0.7833254933357239,0.509096622467041,0.4908231496810913,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8893737792969,0.6572718024253845,0.2961534857749939,1.3793567419052124,284.889892578125,284.95001220703125,300.246337890625,291.70037841796875,297.9349670410156,297.2646179199219,286.890869140625,1.0,0.8757888078689575,0.2751893997192383,0.2751893997192383,1.0,1.0,-4.457054138183594,0.9117093086242676,3.545344591140747,-0.0899913236498832,0.8766238689422607,0.8766238689422607,0.0,409.521484375,410.0,58138.88671875,0.0,8190.2421875,1.0,281.2571105957031,285.0252990722656,294.7301940917969,298.47509765625,293.1499938964844,293.1499938964844,281.54998779296875,38651.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666363000869752,1.0,0.0,0.0,3.685611248016357,3.685636281967163,9.063842867362836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.43701171875,0.0,1593.18115234375,1895.4371337890625,0.0,4011.516845703125,0.9150367975234984,1.0,0.0,3.0,1.0,0.0
18115980,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.995361328125,0.7821786403656006,0.5073361992835999,0.4644970595836639,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956970214844,0.9070300459861756,0.802625834941864,0.765174150466919,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957275390625,0.9335318207740784,0.868606686592102,0.6093472838401794,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.995361328125,0.7829523086547852,0.50901859998703,0.4905552864074707,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945983886719,0.656956672668457,0.2960997223854065,1.3785793781280518,284.9955749511719,284.95001220703125,300.2381591796875,291.69390869140625,297.93438720703125,297.26611328125,286.9967956542969,1.0,0.8757507801055908,0.2750624716281891,0.2750624716281891,1.0,1.0,-4.455476760864258,0.9108427166938782,3.5446341037750244,-0.0906296223402023,0.946138322353363,0.946138322353363,0.0,409.89453125,410.0,57039.140625,0.0,8186.59375,1.0,281.5020751953125,285.16021728515625,294.6657409667969,298.2484436035156,293.1499938964844,293.1499938964844,281.54998779296875,34808.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960718870162964,1.0,0.0,0.0,3.718258857727051,3.718283176422119,9.225130384038494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.21826171875,0.0,1601.3585205078125,1895.4371337890625,0.0,3958.991455078125,0.9209432601928712,1.0,0.0,3.0,1.0,0.0
18116040,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960632324219,0.7821806073188782,0.5070894956588745,0.4642431139945984,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9959716796875,0.9069677591323853,0.8020761013031006,0.764604389667511,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9959411621094,0.934823215007782,0.8713023066520691,0.6111857891082764,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960632324219,0.7831252813339233,0.509126603603363,0.4906004071235657,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99627685546875,0.6571075320243835,0.2961988747119903,1.378747582435608,284.9960021972656,284.95001220703125,300.23004150390625,291.6874694824219,297.93524169921875,297.26953125,286.9954528808594,1.0,0.8758581876754761,0.2749355435371399,0.2749355435371399,1.0,1.0,-4.45695161819458,0.9107308983802797,3.5462207794189453,-0.0911359935998916,0.9624752402305604,0.9624752402305604,0.0,409.66546630859375,410.0,57097.5390625,0.0,8190.95703125,1.0,281.54266357421875,285.16412353515625,294.662841796875,298.2773132324219,293.1499938964844,293.1499938964844,281.25,34001.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581063985824584,1.0,0.0,0.0,3.769012451171875,3.7690372467041016,9.478692390985088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.2294921875,0.0,1654.212158203125,1895.4371337890625,0.0,3935.6884765625,0.93068128824234,1.0,0.0,3.0,1.0,0.0
18116100,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858642578125,0.7819415926933289,0.5062887072563171,0.4638184309005737,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.885498046875,0.9066635370254515,0.8009567856788635,0.763876736164093,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8854675292969,0.9358020424842834,0.8732802271842957,0.612829327583313,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858337402344,0.7831127643585205,0.5088741779327393,0.490567535161972,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866882324219,0.6571287512779236,0.2960944771766662,1.3788504600524902,284.8856201171875,284.95001220703125,300.22198486328125,291.6810913085937,297.9317932128906,297.2675476074219,286.88446044921875,1.0,0.8759405612945557,0.2748086154460907,0.2748086154460907,1.0,1.0,-4.457637786865234,0.9104191064834596,3.5472185611724854,-0.0914970263838768,0.8848217725753784,0.8848217725753784,0.0,409.70220947265625,410.0,58187.921875,0.0,8194.0634765625,1.0,281.29595947265625,285.0246276855469,294.71258544921875,298.4867248535156,293.1499938964844,293.1499938964844,281.25,37544.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642549753189088,1.0,0.0,0.0,3.73691463470459,3.736939668655396,9.317933518104836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.1015625,0.0,1643.86279296875,1895.4371337890625,0.0,3990.4228515625,0.924201488494873,1.0,0.0,3.0,1.0,0.0
18116160,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968811035156,0.7811658978462219,0.5053256750106812,0.4629863798618316,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970947265625,0.9057947397232056,0.7996205687522888,0.7626807689666748,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971252441406,0.9361377954483032,0.8750945925712585,0.6140812635421753,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968811035156,0.7826296091079712,0.508455216884613,0.4902272820472717,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965148925781,0.656753420829773,0.2958592772483825,1.378063678741455,284.8970031738281,284.95001220703125,300.2139587402344,291.6747436523437,297.9271240234375,297.263916015625,286.89794921875,1.0,0.8758319020271301,0.2746996879577636,0.2746996879577636,1.0,1.0,-4.455348968505859,0.9094358086586,3.545912981033325,-0.0919196680188179,0.8720577359199524,0.8720577359199524,0.0,410.1948852539063,410.0,57950.640625,0.0,8188.359375,1.0,281.2572021484375,285.0354309082031,294.6997985839844,298.4310913085937,293.1499938964844,293.1499938964844,281.54998779296875,38740.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667626619338988,1.0,0.0,0.0,3.6640312671661377,3.664056062698364,8.958012358561973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.60400390625,0.0,1569.42138671875,1895.4371337890625,0.0,4012.634765625,0.910369336605072,1.0,0.0,3.0,1.0,0.0
18116220,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.7807207107543945,0.5049304366111755,0.4623585045337677,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009765625,0.9052699208259584,0.7988659143447876,0.7616768479347229,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010070800781,0.9368906617164612,0.877635657787323,0.6155552864074707,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.7824163436889648,0.508410632610321,0.489990234375,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9999389648437,0.6565847992897034,0.2958479225635528,1.3774534463882446,285.0008544921875,284.95001220703125,300.2059936523437,291.6684265136719,297.9269714355469,297.2658386230469,287.00201416015625,1.0,0.8757339119911194,0.2745907604694366,0.2745907604694366,1.0,1.0,-4.454127788543701,0.908725917339325,3.5454020500183105,-0.0924744382500648,0.9424543976783752,0.9424543976783752,0.0,410.2905578613281,410.0,56880.875,0.0,8184.0673828125,1.0,281.5016174316406,285.1680603027344,294.6375427246094,298.20855712890625,293.1499938964844,293.1499938964844,281.54998779296875,34729.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606835842132568,1.0,0.0,0.0,3.699760913848877,3.699784994125366,9.133570415542636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.4658203125,0.0,1579.598388671875,1895.4371337890625,0.0,3958.6767578125,0.916764795780182,1.0,0.0,3.0,1.0,0.0
18116280,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001525878906,0.7808141112327576,0.5046995282173157,0.4621212780475616,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000305175781,0.9053117632865906,0.7983231544494629,0.7611184120178223,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0,0.9382821321487428,0.8803352117538452,0.6173995137214661,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001525878906,0.7826796770095825,0.5085314512252808,0.4900495111942291,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003967285156,0.6568241715431213,0.2959745824337005,1.3777437210083008,285.0000915527344,284.95001220703125,300.19805908203125,291.6621398925781,297.92803955078125,297.2695007324219,286.9994812011719,1.0,0.875805675983429,0.2744818329811096,0.2744818329811096,1.0,1.0,-4.455808162689209,0.9087323546409608,3.5470757484436035,-0.0929010733962059,0.9595180749893188,0.9595180749893188,0.0,409.9000549316406,410.0,56955.09765625,0.0,8188.04443359375,1.0,281.5425109863281,285.17059326171875,294.63623046875,298.2402648925781,293.1499938964844,293.1499938964844,281.25,33893.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580222368240356,1.0,0.0,0.0,3.752927780151367,3.752952337265015,9.397962230650592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.2236328125,0.0,1634.5150146484375,1895.4371337890625,0.0,3934.9365234375,0.9269917011260986,1.0,0.0,3.0,1.0,0.0
18116340,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895568847656,0.7806261777877808,0.503909170627594,0.4617040157318115,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891906738281,0.9050678014755248,0.797202467918396,0.7603886723518372,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88916015625,0.9393079280853271,0.8823021650314331,0.6190373301506042,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895568847656,0.7827163934707642,0.5082823038101196,0.4900198876857757,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904113769531,0.6568984985351562,0.2958889007568359,1.3779302835464478,284.8893127441406,284.95001220703125,300.1901550292969,291.6558532714844,297.9246826171875,297.2676086425781,286.8881225585937,1.0,0.8758658170700073,0.2743729054927826,0.2743729054927826,1.0,1.0,-4.45659875869751,0.908514142036438,3.5480844974517822,-0.0931870266795158,0.8829061985015869,0.8829061985015869,0.0,409.8437805175781,410.0,58051.0546875,0.0,8190.87060546875,1.0,281.2962951660156,285.0306701660156,294.6871032714844,298.4515686035156,293.1499938964844,293.1499938964844,281.25,37447.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641982316970824,1.0,0.0,0.0,3.7225382328033447,3.7225632667541504,9.246377885574476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.669921875,0.0,1626.4261474609375,1895.4371337890625,0.0,3989.919677734375,0.92091703414917,1.0,0.0,3.0,1.0,0.0
18116400,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.899658203125,0.7798817157745361,0.5029523372650146,0.4608775675296783,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998718261719,0.9042438864707948,0.7958596348762512,0.7591870427131653,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.9396657347679138,0.8841004967689514,0.6202775835990906,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996887207031,0.7822603583335876,0.5078606009483337,0.4896776974201202,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993225097656,0.6565563082695007,0.2956660985946655,1.3772021532058716,284.8997802734375,284.95001220703125,300.1822814941406,291.6496276855469,297.9200744628906,297.26397705078125,286.90069580078125,1.0,0.8757432699203491,0.2742639780044555,0.2742639780044555,1.0,1.0,-4.45436429977417,0.9075494408607484,3.546814680099488,-0.0935993716120719,0.8706309199333191,0.8706309199333191,0.0,410.2815856933594,410.0,57826.0546875,0.0,8184.974609375,1.0,281.25732421875,285.0403747558594,294.6750183105469,298.3977966308594,293.1499938964844,293.1499938964844,281.54998779296875,38636.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667713046073914,1.0,0.0,0.0,3.651657342910767,3.651681900024414,8.897609404812101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.9931640625,0.0,1554.747314453125,1895.4371337890625,0.0,4012.710693359375,0.9075325727462769,1.0,0.0,3.0,1.0,0.0
18116460,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021057128906,0.7794503569602966,0.5025539398193359,0.4602501988410949,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024108886719,0.903738796710968,0.7950878143310547,0.7581712007522583,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024719238281,0.9404178857803344,0.886624276638031,0.6217390894889832,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00213623046875,0.7820573449134827,0.5078058838844299,0.4894337058067322,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014343261719,0.6564052700996399,0.2956606447696686,1.3766279220581057,285.0023193359375,284.95001220703125,300.1744384765625,291.6434020996094,297.919921875,297.2658996582031,287.0033874511719,1.0,0.8756350874900818,0.2741632759571075,0.2741632759571075,1.0,1.0,-4.453149795532227,0.9068704843521118,3.546279191970825,-0.0941196307539939,0.9408351182937622,0.9408351182937622,0.0,410.3487243652344,410.0,56770.92578125,0.0,8180.4921875,1.0,281.5013427734375,285.17144775390625,294.6130676269531,298.1766967773437,293.1499938964844,293.1499938964844,281.54998779296875,34638.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607606530189514,1.0,0.0,0.0,3.6890499591827393,3.689074039459229,9.080763447855134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.13427734375,0.0,1566.753173828125,1895.4371337890625,0.0,3959.363525390625,0.9142943620681764,1.0,0.0,3.0,1.0,0.0
18116520,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008544921875,0.7795439958572388,0.5023162961006165,0.4600076973438263,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.000732421875,0.9037758111953736,0.7945234179496765,0.7575936317443848,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007019042969,0.9417887926101683,0.8893032670021057,0.6235699653625488,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008544921875,0.782318115234375,0.5079123973846436,0.4894809126853943,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010986328125,0.6566502451896667,0.2957887649536133,1.3769322633743286,285.0007629394531,284.95001220703125,300.1666259765625,291.63720703125,297.92095947265625,297.2694702148437,287.0001220703125,1.0,0.8756969571113586,0.2740626037120819,0.2740626037120819,1.0,1.0,-4.454786777496338,0.906896948814392,3.547889947891236,-0.094512365758419,0.9577378630638124,0.9577378630638124,0.0,409.9469299316406,410.0,56851.5703125,0.0,8184.203125,1.0,281.5424499511719,285.1731872558594,294.6118469238281,298.2089538574219,293.1499938964844,293.1499938964844,281.25,33823.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581525325775146,1.0,0.0,0.0,3.743423461914064,3.74344801902771,9.350422374154732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.4248046875,0.0,1622.9071044921875,1895.4371337890625,0.0,3936.10009765625,0.9247992634773254,1.0,0.0,3.0,1.0,0.0
18116580,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.7793537974357605,0.5015233755111694,0.4595858752727508,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.9035285115242004,0.7933854460716248,0.7568451762199402,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.9427905082702636,0.8912444114685059,0.6251916885375977,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.7823482751846313,0.507649302482605,0.4894377887248993,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910217285156,0.6567256450653076,0.2957032322883606,1.3771214485168457,284.8899230957031,284.95001220703125,300.1588134765625,291.63104248046875,297.9175720214844,297.2675170898437,286.88873291015625,1.0,0.8757476210594177,0.2739619016647339,0.2739619016647339,1.0,1.0,-4.455516815185547,0.906694769859314,3.5488221645355225,-0.0947657153010368,0.8812792897224426,0.8812792897224426,0.0,409.8854675292969,410.0,57945.83984375,0.0,8186.73828125,1.0,281.2965087890625,285.03326416015625,294.6628112792969,298.4203796386719,293.1499938964844,293.1499938964844,281.25,37414.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643802046775818,1.0,0.0,0.0,3.7134335041046143,3.71345853805542,9.201202715303224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.37158203125,0.0,1615.66455078125,1895.4371337890625,0.0,3991.533935546875,0.918846070766449,1.0,0.0,3.0,1.0,0.0
18116640,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001770019531,0.7786099910736084,0.5005667209625244,0.4587587118148803,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003601074219,0.9027148485183716,0.7920292615890503,0.7556296586990356,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.900390625,0.9431303143501282,0.8930192589759827,0.6264142394065857,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001770019531,0.781886875629425,0.5072153806686401,0.4890833795070648,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998107910156,0.6563847661018372,0.2954806685447693,1.3763941526412964,284.9002990722656,284.95001220703125,300.1510314941406,291.6248779296875,297.9129638671875,297.26385498046875,286.90118408203125,1.0,0.875616729259491,0.2738611996173858,0.2738611996173858,1.0,1.0,-4.453229904174805,0.9057486653327942,3.547481060028076,-0.0951448678970336,0.8691284656524658,0.8691284656524658,0.0,410.3182678222656,410.0,57722.390625,0.0,8180.5888671875,1.0,281.2574157714844,285.0428161621094,294.65069580078125,298.3667907714844,293.1499938964844,293.1499938964844,281.54998779296875,38611.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669958353042604,1.0,0.0,0.0,3.6428630352020255,3.642887353897095,8.854804036673158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.7666015625,0.0,1544.7406005859375,1895.4371337890625,0.0,4014.6962890625,0.9055550694465636,1.0,0.0,3.0,1.0,0.0
18116700,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00201416015625,0.7781779766082764,0.5001648664474487,0.4581301510334015,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022888183594,0.9022114276885986,0.791240930557251,0.7546001672744751,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023498535156,0.9438610076904296,0.8955245614051819,0.6278610825538635,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00201416015625,0.781677782535553,0.5071472525596619,0.4888275265693664,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013427734375,0.6562339663505554,0.2954744398593902,1.375819206237793,285.002197265625,284.95001220703125,300.14324951171875,291.61871337890625,297.91278076171875,297.2657470703125,287.0032653808594,1.0,0.8755009174346924,0.2737604975700378,0.2737604975700378,1.0,1.0,-4.451964378356934,0.905059576034546,3.546904802322388,-0.0956603810191154,0.9389954805374146,0.9389954805374146,0.0,410.3819580078125,410.0,56673.859375,0.0,8175.87255859375,1.0,281.50115966796875,285.1731872558594,294.58868408203125,298.1460266113281,293.1499938964844,293.1499938964844,281.54998779296875,34608.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610098004341124,1.0,0.0,0.0,3.680860996246338,3.680885076522827,9.040492727763194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.96484375,0.0,1557.2763671875,1895.4371337890625,0.0,3961.58203125,0.9124372005462646,1.0,0.0,3.0,1.0,0.0
18116760,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7782664895057678,0.49992236495018,0.4578834176063537,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003356933594,0.902237832546234,0.7906582951545715,0.7540058493614197,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00030517578125,0.9452012181282043,0.8981835842132568,0.6296786665916443,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7819293141365051,0.5072391629219055,0.4888614416122436,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007019042969,0.6564763784408569,0.2956008017063141,1.3761175870895386,285.0003967285156,284.95001220703125,300.135498046875,291.6125793457031,297.91375732421875,297.2692565917969,286.9997253417969,1.0,0.8755547404289246,0.2736630737781524,0.2736630737781524,1.0,1.0,-4.453537464141846,0.9050813317298888,3.5484559535980225,-0.0960398316383361,0.9556073546409608,0.9556073546409608,0.0,409.9801940917969,410.0,56755.57421875,0.0,8179.31591796875,1.0,281.5424194335937,285.1746520996094,294.5873718261719,298.17822265625,293.1499938964844,293.1499938964844,281.25,33803.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584119319915771,1.0,0.0,0.0,3.735577344894409,3.7356019020080566,9.311266921940842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.5283203125,0.0,1613.65771484375,1895.4371337890625,0.0,3938.4169921875,0.923015832901001,1.0,0.0,3.0,1.0,0.0
18116820,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901062011719,0.778073251247406,0.499129444360733,0.4574593305587768,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897705078125,0.9019849896430968,0.7895078063011169,0.7532429099082947,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88970947265625,0.946175456047058,0.9001002907752991,0.6312851905822754,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901062011719,0.781951367855072,0.5069636702537537,0.4888056814670563,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909606933594,0.6565498113632202,0.2955143451690674,1.3763010501861572,284.889892578125,284.95001220703125,300.12774658203125,291.6064147949219,297.91033935546875,297.2672424316406,286.8887023925781,1.0,0.8755975961685181,0.2735656499862671,0.2735656499862671,1.0,1.0,-4.454206943511963,0.9048764109611512,3.549330234527588,-0.0962794199585914,0.8792816400527954,0.8792816400527954,0.0,409.9178466796875,410.0,57843.37109375,0.0,8181.5927734375,1.0,281.2966613769531,285.0351867675781,294.6383361816406,298.38934326171875,293.1499938964844,293.1499938964844,281.25,37433.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646528363227844,1.0,0.0,0.0,3.705061435699463,3.7050862312316895,9.159759883914376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.16259765625,0.0,1606.1842041015625,1895.4371337890625,0.0,3993.95166015625,0.9169740676879884,1.0,0.0,3.0,1.0,0.0
