time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116880,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.900390625,0.7773318290710449,0.4981764256954193,0.4566341936588287,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006042480469,0.9011714458465576,0.7881438136100769,0.7520182728767395,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.900634765625,0.9464978575706482,0.9018540978431702,0.6324915289878845,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.7814856171607971,0.50652015209198,0.4884410798549652,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.6562100052833557,0.2952926158905029,1.3755735158920288,284.9005432128906,284.95001220703125,300.1199951171875,291.60028076171875,297.9057312011719,297.2635803222656,286.9013977050781,1.0,0.8754602670669556,0.2734681963920593,0.2734681963920593,1.0,1.0,-4.451878547668457,0.9039331674575806,3.547945499420166,-0.0966441258788108,0.8673794865608215,0.8673794865608215,0.0,410.3464660644531,410.0,57618.47265625,0.0,8175.24658203125,1.0,281.2574768066406,285.0450134277344,294.6261901855469,298.3356628417969,293.1499938964844,293.1499938964844,281.54998779296875,38619.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672749042510986,1.0,0.0,0.0,3.634247303009033,3.6342716217041016,8.812969554128358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.40576171875,0.0,1535.2269287109375,1895.4371337890625,0.0,4017.163330078125,0.9036471247673036,1.0,0.0,3.0,1.0,0.0
18116940,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018005371094,0.7769014835357666,0.4977741241455078,0.4560072720050812,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020751953125,0.9006643295288086,0.7873437404632568,0.7509799599647522,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00213623046875,0.9472081661224364,0.9043425917625428,0.6339250802993774,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018005371094,0.7812724113464355,0.5064412355422974,0.4881758391857147,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011291503906,0.6560606360435486,0.2952868342399597,1.3750016689300537,285.0019836425781,284.95001220703125,300.1122131347656,291.5941467285156,297.9055480957031,297.26544189453125,287.0030212402344,1.0,0.8753390312194824,0.2733707726001739,0.2733707726001739,1.0,1.0,-4.4505815505981445,0.9032487869262696,3.547332525253296,-0.0971441939473152,0.936954379081726,0.936954379081726,0.0,410.4063720703125,410.0,56575.73828125,0.0,8170.37109375,1.0,281.5009460449219,285.1748352050781,294.5641174316406,298.1151123046875,293.1499938964844,293.1499938964844,281.54998779296875,34594.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612878561019896,1.0,0.0,0.0,3.672683000564575,3.672706842422485,9.000365821520973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.65966796875,0.0,1547.970947265625,1895.4371337890625,0.0,3964.0576171875,0.9105972647666932,1.0,0.0,3.0,1.0,0.0
18117000,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000305175781,0.7769870162010193,0.4975287616252899,0.4557588398456573,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998779296875,0.9006831049919128,0.7867465615272522,0.750373125076294,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998474121094,0.9485176205635072,0.9069820642471312,0.6357304453849792,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0,0.7815167307853699,0.506520688533783,0.4881988763809204,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.6563020348548889,0.2954126596450805,1.3753002882003784,284.9999389648437,284.95001220703125,300.1044616699219,291.5879821777344,297.906494140625,297.2689208984375,286.999267578125,1.0,0.8753870725631714,0.2732733488082886,0.2732733488082886,1.0,1.0,-4.4521098136901855,0.903260052204132,3.548849582672119,-0.0975203290581703,0.9532902836799622,0.9532902836799622,0.0,410.00433349609375,410.0,56658.2890625,0.0,8173.62548828125,1.0,281.5423278808594,285.17608642578125,294.5627746582031,298.1473083496094,293.1499938964844,293.1499938964844,281.25,33794.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586870074272156,1.0,0.0,0.0,3.727617502212525,3.7276418209075928,9.271627163798256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.380859375,0.0,1604.39404296875,1895.4371337890625,0.0,3940.873046875,0.9212164282798768,1.0,0.0,3.0,1.0,0.0
18117060,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901062011719,0.7767910957336426,0.4967370331287384,0.4553335905075073,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897705078125,0.9004224538803101,0.7855860590934753,0.7495980858802795,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896789550781,0.9494630098342896,0.9088740348815918,0.6373214721679688,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900756835937,0.7815310955047607,0.506234347820282,0.4881319403648376,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89093017578125,0.6563739776611328,0.2953262329101562,1.3754823207855225,284.8898620605469,284.95001220703125,300.0966796875,291.5818176269531,297.9030456542969,297.2668762207031,286.88873291015625,1.0,0.875423789024353,0.2731740772724151,0.2731740772724151,1.0,1.0,-4.452728748321533,0.9030362367630004,3.5496926307678223,-0.0977649167180061,0.877168595790863,0.877168595790863,0.0,409.9422912597656,410.0,57738.359375,0.0,8175.69677734375,1.0,281.2968444824219,285.0372009277344,294.61376953125,298.3580322265625,293.1499938964844,293.1499938964844,281.25,37461.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649295210838318,1.0,0.0,0.0,3.696418285369873,3.696442842483521,9.117074455389228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.66162109375,0.0,1596.5032958984375,1895.4371337890625,0.0,3996.404296875,0.915049374103546,1.0,0.0,3.0,1.0,0.0
18117120,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007263183594,0.7760526537895203,0.4957886934280395,0.4545114636421203,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009094238281,0.8996062278747559,0.7842171788215637,0.7483668923377991,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009704589844,0.94976806640625,0.9106065034866332,0.6385113000869751,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007263183594,0.7810619473457336,0.5057834386825562,0.4877588748931885,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.900390625,0.656035840511322,0.2951062619686126,1.3747587203979492,284.9008483886719,284.95001220703125,300.0888977050781,291.5756530761719,297.8984375,297.26318359375,286.9017333984375,1.0,0.8752817511558533,0.2730748057365417,0.2730748057365417,1.0,1.0,-4.450371742248535,0.9020795822143556,3.5482919216156006,-0.0981344804167747,0.8655704259872437,0.8655704259872437,0.0,410.3674011230469,410.0,57511.98046875,0.0,8169.20654296875,1.0,281.2575378417969,285.04736328125,294.6015930175781,298.3042297363281,293.1499938964844,293.1499938964844,281.54998779296875,38630.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675515294075012,1.0,0.0,0.0,3.6253504753112793,3.625374555587769,8.769872010816471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.83154296875,0.0,1525.4647216796875,1895.4371337890625,0.0,4019.60791015625,0.9016804695129396,1.0,0.0,3.0,1.0,0.0
18117180,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00164794921875,0.7756244540214539,0.4953864216804504,0.453886866569519,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019226074219,0.8990966081619263,0.7834084630012512,0.7473224997520447,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019836425781,0.9504572749137878,0.9130769371986388,0.6399311423301697,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00164794921875,0.7808459401130676,0.5056964755058289,0.4874865412712097,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010070800781,0.655888557434082,0.2951016724109649,1.3741936683654783,285.0018310546875,284.95001220703125,300.0810852050781,291.5694885253906,297.8982238769531,297.2650451660156,287.0028381347656,1.0,0.8751567006111145,0.2729755342006683,0.2729755342006683,1.0,1.0,-4.449052810668945,0.9013834595680236,3.5476694107055664,-0.0986384600400924,0.934866189956665,0.934866189956665,0.0,410.4241027832031,410.0,56475.34765625,0.0,8164.22216796875,1.0,281.500732421875,285.17657470703125,294.5394287109375,298.0839538574219,293.1499938964844,293.1499938964844,281.54998779296875,34580.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615613222122192,1.0,0.0,0.0,3.664251089096069,3.664275169372559,8.959087267612631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.1318359375,0.0,1538.4207763671875,1895.4371337890625,0.0,3966.491455078125,0.9087013006210328,1.0,0.0,3.0,1.0,0.0
18117240,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.7757067680358887,0.4951382875442505,0.4536368250846863,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.8991086483001709,0.7828003764152527,0.7467060685157776,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9517338275909424,0.915694773197174,0.6417229175567627,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.7810842990875244,0.5057668089866638,0.4875014126300812,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998779296875,0.6561291217803955,0.2952273786067962,1.3744947910308838,284.9995422363281,284.95001220703125,300.0732727050781,291.5632629394531,297.8991394042969,297.2684936523437,286.9988708496094,1.0,0.8752002120018005,0.2728762626647949,0.2728762626647949,1.0,1.0,-4.450544357299805,0.9013785123825072,3.549165964126587,-0.0990194603800773,0.9509432911872864,0.9509432911872864,0.0,410.0226745605469,410.0,56558.57421875,0.0,8167.3271484375,1.0,281.5422668457031,285.1776428222656,294.5380554199219,298.1160583496094,293.1499938964844,293.1499938964844,281.25,33784.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589561223983764,1.0,0.0,0.0,3.719411849975586,3.7194361686706543,9.2308533794494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.98828125,0.0,1594.8807373046875,1895.4371337890625,0.0,3943.275146484375,0.919361412525177,1.0,0.0,3.0,1.0,0.0
18117300,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.7755085825920105,0.4943477809429168,0.4532105922698974,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88983154296875,0.8988419771194458,0.7816340923309326,0.745922863483429,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.9526494145393372,0.9175597429275512,0.6432971358299255,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89013671875,0.7810932397842407,0.505473792552948,0.4874269664287567,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909606933594,0.6562000513076782,0.2951413989067077,1.3746774196624756,284.8899230957031,284.95001220703125,300.0654296875,291.5570678710937,297.8956298828125,297.2663879394531,286.8888244628906,1.0,0.8752322793006897,0.2727769911289215,0.2727769911289215,1.0,1.0,-4.45112419128418,0.9011445045471193,3.5499796867370605,-0.099263422191143,0.8750384449958801,0.8750384449958801,0.0,409.9610900878906,410.0,57631.00390625,0.0,8169.2373046875,1.0,281.2970275878906,285.0393371582031,294.5890197753906,298.3264465332031,293.1499938964844,293.1499938964844,281.25,37488.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652019739151,1.0,0.0,0.0,3.687541961669922,3.687566518783569,9.073340834220288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.9208984375,0.0,1586.59326171875,1895.4371337890625,0.0,3998.81884765625,0.913072943687439,1.0,0.0,3.0,1.0,0.0
18117360,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.901123046875,0.7747732996940613,0.4934039413928985,0.4523915648460388,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013061523437,0.8980249762535095,0.7802642583847046,0.7446891069412231,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013671875,0.9529366493225098,0.9192679524421692,0.6444688439369202,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.901123046875,0.7806229591369629,0.50501948595047,0.4870494306087494,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007873535156,0.6558640599250793,0.2949235439300537,1.3739598989486694,284.9012451171875,284.95001220703125,300.0575561523437,291.5508117675781,297.8909912109375,297.2627258300781,286.9021301269531,1.0,0.875086784362793,0.2726872563362121,0.2726872563362121,1.0,1.0,-4.448747634887695,0.9002172946929932,3.548530101776123,-0.0995977967977523,0.8637667894363403,0.8637667894363403,0.0,410.3829650878906,410.0,57403.4765625,0.0,8162.64697265625,1.0,281.257568359375,285.0498046875,294.5767822265625,298.2724914550781,293.1499938964844,293.1499938964844,281.54998779296875,38639.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678276181221008,1.0,0.0,0.0,3.6162381172180176,3.616262197494507,8.725841667001077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.064453125,0.0,1515.4940185546875,1895.4371337890625,0.0,4022.047119140625,0.8996719121932983,1.0,0.0,3.0,1.0,0.0
18117420,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014953613281,0.7743468284606934,0.4930013716220855,0.4517689645290375,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00177001953125,0.8975138664245605,0.779449999332428,0.7436418533325195,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018615722656,0.9536029100418092,0.9217168688774108,0.6458726525306702,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00152587890625,0.7804057002067566,0.5049276351928711,0.4867733120918274,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008850097656,0.6557188034057617,0.2949202358722687,1.3734025955200195,285.001708984375,284.95001220703125,300.04962158203125,291.5445556640625,297.8907165527344,297.2645568847656,287.0026550292969,1.0,0.8749588131904602,0.2725975215435028,0.2725975215435028,1.0,1.0,-4.447412967681885,0.8995535373687744,3.5478594303131104,-0.1000637337565422,0.932755410671234,0.932755410671234,0.0,410.4373168945313,410.0,56372.9296875,0.0,8157.58251953125,1.0,281.5005187988281,285.17840576171875,294.5144958496094,298.0523986816406,293.1499938964844,293.1499938964844,281.54998779296875,34566.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618355631828308,1.0,0.0,0.0,3.655632495880127,3.655656337738037,8.916991305341071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.3642578125,0.0,1528.7000732421875,1895.4371337890625,0.0,3968.931396484375,0.9067635536193848,1.0,0.0,3.0,1.0,0.0
18117480,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.999267578125,0.7744255065917969,0.4927501678466797,0.4515170753002167,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991149902344,0.8975196480751038,0.7788329124450684,0.7430182099342346,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99908447265625,0.954844057559967,0.9243093729019164,0.6476483941078186,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992370605469,0.7806390523910522,0.5049910545349121,0.4867825508117676,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.6559581756591797,0.2950458824634552,1.373706579208374,284.9991455078125,284.95001220703125,300.04168701171875,291.5382385253906,297.8915710449219,297.2679138183594,286.9984741210937,1.0,0.8749985694885254,0.2725077867507934,0.2725077867507934,1.0,1.0,-4.44887113571167,0.8995760083198547,3.54929518699646,-0.1004076227545738,0.9485703706741332,0.9485703706741332,0.0,410.0374755859375,410.0,56456.7578125,0.0,8160.55859375,1.0,281.54217529296875,285.17926025390625,294.51300048828125,298.0844116210937,293.1499938964844,293.1499938964844,281.25,33774.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592276811599731,1.0,0.0,0.0,3.7110230922698975,3.711047410964966,9.189261618303136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.3076171875,0.0,1585.1959228515625,1895.4371337890625,0.0,3945.6982421875,0.9174652695655824,1.0,0.0,3.0,1.0,0.0
18117540,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902282714844,0.7742243409156799,0.4919606447219848,0.4510896801948547,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.889892578125,0.8972469568252563,0.7776619791984558,0.7422282695770264,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.955727756023407,0.9261436462402344,0.6492032408714294,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89019775390625,0.7806429266929626,0.5046926140785217,0.4867022335529327,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909912109375,0.6560277342796326,0.2949603497982025,1.3738901615142822,284.8899841308594,284.95001220703125,300.03369140625,291.53192138671875,297.88800048828125,297.2657775878906,286.8889465332031,1.0,0.8750264048576355,0.2724180221557617,0.2724180221557617,1.0,1.0,-4.449412345886231,0.8993683457374573,3.550043821334839,-0.1006155759096145,0.8728867769241333,0.8728867769241333,0.0,409.9774475097656,410.0,57521.29296875,0.0,8162.3193359375,1.0,281.2972412109375,285.0415344238281,294.5639038085937,298.2943725585937,293.1499938964844,293.1499938964844,281.25,37516.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654783606529236,1.0,0.0,0.0,3.6784701347351074,3.678494691848755,9.028752288031684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.88525390625,0.0,1576.5081787109375,1895.4371337890625,0.0,4001.26708984375,0.9110537767410278,1.0,0.0,3.0,1.0,0.0
18117600,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.7734914422035217,0.4910210072994232,0.4502732455730438,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.896428644657135,0.7762917280197144,0.7409924864768982,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.9559953212738036,0.927824079990387,0.650354266166687,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.780171275138855,0.5042356252670288,0.4863209724426269,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.901123046875,0.6556932330131531,0.2947444915771484,1.373178005218506,284.9015808105469,284.95001220703125,300.0256652832031,291.5255432128906,297.88330078125,297.2620849609375,286.9024658203125,1.0,0.8748776316642761,0.2723282873630523,0.2723282873630523,1.0,1.0,-4.447012901306152,0.8984386324882507,3.548574447631836,-0.1009473279118537,0.8618998527526855,0.8618998527526855,0.0,410.3972778320313,410.0,57292.234375,0.0,8155.6259765625,1.0,281.2576599121094,285.05224609375,294.5515441894531,298.2402038574219,293.1499938964844,293.1499938964844,281.54998779296875,38648.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968105673789978,1.0,0.0,0.0,3.606969833374024,3.6069936752319336,8.681170697855123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.998046875,0.0,1505.4061279296875,1895.4371337890625,0.0,4024.50244140625,0.8976176381111145,1.0,0.0,3.0,1.0,0.0
18117660,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013732910156,0.7730664610862732,0.4906178712844848,0.4496526718139648,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00164794921875,0.8959160447120667,0.7754721641540527,0.7399429678916931,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.001708984375,0.9566371440887452,0.9302475452423096,0.6517397165298462,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013732910156,0.7799528241157532,0.5041394233703613,0.4860418438911438,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.000732421875,0.6555497646331787,0.2947424352169037,1.3726288080215454,285.0015563964844,284.95001220703125,300.017578125,291.5191650390625,297.8829650878906,297.2638854980469,287.00250244140625,1.0,0.8747469186782837,0.2722522318363189,0.2722522318363189,1.0,1.0,-4.445662498474121,0.8978195786476135,3.5478429794311523,-0.1013636291027069,0.9306124448776244,0.9306124448776244,0.0,410.4498596191406,410.0,56268.0625,0.0,8150.484375,1.0,281.50030517578125,285.1802673339844,294.4891052246094,298.02032470703125,293.1499938964844,293.1499938964844,281.54998779296875,34551.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621152877807616,1.0,0.0,0.0,3.646827697753906,3.646851539611816,8.874089303390065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.29345703125,0.0,1518.8125,1895.4371337890625,0.0,3971.4189453125,0.9047836661338806,1.0,0.0,3.0,1.0,0.0
18117720,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99884033203125,0.7731407284736633,0.4903632402420044,0.4493986666202545,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99871826171875,0.8959150910377502,0.7748461365699768,0.7393122911453247,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986572265625,0.957840621471405,0.9328106641769408,0.6534967422485352,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99884033203125,0.7801809906959534,0.5041963458061218,0.4860459864139557,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.99908447265625,0.6557875871658325,0.2948678135871887,1.37293541431427,284.9987487792969,284.95001220703125,300.00946044921875,291.5127258300781,297.8837280273437,297.2671813964844,286.9980773925781,1.0,0.8747828006744385,0.2721762061119079,0.2721762061119079,1.0,1.0,-4.447083950042725,0.8978843688964844,3.54919981956482,-0.1016557067632675,0.9461525082588196,0.9461525082588196,0.0,410.0523986816406,410.0,56352.296875,0.0,8153.32421875,1.0,281.5421142578125,285.1808776855469,294.4874572753906,298.0521545410156,293.1499938964844,293.1499938964844,281.25,33765.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959506332874298,1.0,0.0,0.0,3.7024271488189697,3.702451467514038,9.146740467258496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.236328125,0.0,1575.3206787109375,1895.4371337890625,0.0,3948.184326171875,0.9155232310295104,1.0,0.0,3.0,1.0,0.0
18117780,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902587890625,0.7729361653327942,0.4895743131637573,0.4489697813987732,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899230957031,0.8956359624862671,0.7736706733703613,0.7385156750679016,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898620605469,0.9586906433105468,0.9346105456352234,0.6550296545028687,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902282714844,0.7801796197891235,0.5038930773735046,0.485960304737091,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910217285156,0.6558552384376526,0.2947825193405151,1.3731189966201782,284.8900451660156,284.95001220703125,300.0012512207031,291.5062255859375,297.88006591796875,297.2649841308594,286.8890380859375,1.0,0.8748061060905457,0.2721001505851745,0.2721001505851745,1.0,1.0,-4.447582721710205,0.8977178931236267,3.5498647689819336,-0.1018130183219909,0.8706931471824646,0.8706931471824646,0.0,409.9945373535156,410.0,57408.5234375,0.0,8154.92431640625,1.0,281.29742431640625,285.04376220703125,294.53826904296875,298.2615966796875,293.1499938964844,293.1499938964844,281.25,37545.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965762734413147,1.0,0.0,0.0,3.669156074523926,3.669180393218994,8.983087695924041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.4345703125,0.0,1566.2071533203125,1895.4371337890625,0.0,4003.7861328125,0.9089823365211488,1.0,0.0,3.0,1.0,0.0
18117840,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018249511719,0.7722054123878479,0.4886385500431061,0.4481558501720428,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020080566406,0.8948163986206055,0.7723000645637512,0.737278163433075,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020690917969,0.9589377045631408,0.9362595677375792,0.6561575531959534,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018249511719,0.7797068357467651,0.5034342408180237,0.4855761229991913,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.6555220484733582,0.2945684790611267,1.3724119663238523,284.9019470214844,284.95001220703125,299.9930114746094,291.49969482421875,297.8752746582031,297.2612609863281,286.90283203125,1.0,0.8746537566184998,0.2720241248607635,0.2720241248607635,1.0,1.0,-4.445158958435059,0.8968341946601868,3.548324584960937,-0.102093905210495,0.8600116968154907,0.8600116968154907,0.0,410.4124755859375,410.0,57177.97265625,0.0,8148.12060546875,1.0,281.2577209472656,285.0548095703125,294.52569580078125,298.2071533203125,293.1499938964844,293.1499938964844,281.54998779296875,38658.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683941602706908,1.0,0.0,0.0,3.5974373817443848,3.597461462020874,8.63534751260886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.56005859375,0.0,1495.0809326171875,1895.4371337890625,0.0,4027.04931640625,0.8955114483833313,1.0,0.0,3.0,1.0,0.0
18117900,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011901855469,0.7717813849449158,0.4882344305515289,0.4475368559360504,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00146484375,0.8943019509315491,0.7714752554893494,0.7362264394760132,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00152587890625,0.9595536589622498,0.9386537075042723,0.6575220227241516,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.001220703125,0.7794873714447021,0.5033344626426697,0.4852946996688843,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005798339844,0.6553798913955688,0.2945674359798431,1.3718698024749756,285.0013732910156,284.95001220703125,299.9847106933594,291.4931030273437,297.8748779296875,297.26300048828125,287.0022888183594,1.0,0.874519944190979,0.2719480693340301,0.2719480693340301,1.0,1.0,-4.443788051605225,0.8962138891220093,3.547574281692505,-0.1025066077709198,0.9284108877182008,0.9284108877182008,0.0,410.463623046875,410.0,56160.0,0.0,8142.88818359375,1.0,281.5000915527344,285.1821594238281,294.4631042480469,297.9873962402344,293.1499938964844,293.1499938964844,281.54998779296875,34537.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624051451683044,1.0,0.0,0.0,3.637767791748047,3.637791395187378,8.830051001496031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.77587890625,0.0,1508.6942138671875,1895.4371337890625,0.0,3973.99658203125,0.9027477502822876,1.0,0.0,3.0,1.0,0.0
18117960,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984436035156,0.7718507051467896,0.4879759848117828,0.4472802579402923,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.998291015625,0.8942936658859253,0.7708403468132019,0.735588550567627,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9982604980469,0.960717797279358,0.9411835670471193,0.6592575311660767,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984436035156,0.7797102928161621,0.5033858418464661,0.4852944314479828,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986877441406,0.6556156277656555,0.2946922481060028,1.3721774816513062,284.99835205078125,284.95001220703125,299.9763488769531,291.4864807128906,297.8755187988281,297.2662658691406,286.9976501464844,1.0,0.87455153465271,0.2718736529350281,0.2718736529350281,1.0,1.0,-4.4451680183410645,0.8962740898132324,3.548894166946411,-0.1027936562895774,0.9436720609664916,0.9436720609664916,0.0,410.0689086914063,410.0,56244.1875,0.0,8145.5751953125,1.0,281.5420837402344,285.1825866699219,294.4612121582031,298.0189819335937,293.1499938964844,293.1499938964844,281.25,33756.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597941637039183,1.0,0.0,0.0,3.693552494049072,3.6935765743255615,9.102943181460432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.64697265625,0.0,1565.17919921875,1895.4371337890625,0.0,3950.750732421875,0.9135189652442932,1.0,0.0,3.0,1.0,0.0
18118020,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89031982421875,0.7716426253318787,0.4871874749660492,0.4468498229980469,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899841308594,0.8940083384513855,0.7696606516838074,0.7347856760025024,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.889892578125,0.961533546447754,0.9429454207420348,0.6607661247253418,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902893066406,0.7797043323516846,0.5030791163444519,0.4852045774459839,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910522460937,0.6556813716888428,0.294607013463974,1.3723607063293457,284.8900756835937,284.95001220703125,299.9678955078125,291.47979736328125,297.8717346191406,297.26397705078125,286.8891296386719,1.0,0.8745700716972351,0.271799236536026,0.271799236536026,1.0,1.0,-4.445621967315674,0.8961028456687927,3.5495193004608154,-0.1029464900493621,0.8684394955635071,0.8684394955635071,0.0,410.0129699707031,410.0,57291.7734375,0.0,8147.0048828125,1.0,281.2976379394531,285.0461120605469,294.5118713378906,298.22784423828125,293.1499938964844,293.1499938964844,281.25,37575.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660571813583374,1.0,0.0,0.0,3.659523487091065,3.659547805786133,8.935983828450844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.4375,0.0,1555.610595703125,1895.4371337890625,0.0,4006.392578125,0.90684175491333,1.0,0.0,3.0,1.0,0.0
18118080,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021911621094,0.7709141373634338,0.4862553477287292,0.446038156747818,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023742675781,0.8931877017021179,0.768290102481842,0.7335466742515564,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024353027344,0.9617595672607422,0.9445595145225524,0.6618684530258179,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021911621094,0.7792311906814575,0.5026198029518127,0.4848187565803528,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90185546875,0.6553493142127991,0.2943947315216064,1.3716579675674438,284.9023132324219,284.95001220703125,299.9593811035156,291.4730529785156,297.86688232421875,297.2602233886719,286.9031677246094,1.0,0.8744139075279236,0.2717248201370239,0.2717248201370239,1.0,1.0,-4.443171977996826,0.8952194452285767,3.54795241355896,-0.1032226681709289,0.8580677509307861,0.8580677509307861,0.0,410.4288940429688,410.0,57059.6171875,0.0,8140.0830078125,1.0,281.2577819824219,285.05743408203125,294.49908447265625,298.173095703125,293.1499938964844,293.1499938964844,281.54998779296875,38669.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686931371688844,1.0,0.0,0.0,3.5875794887542725,3.5876033306121826,8.588085051997041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.619140625,0.0,1484.4583740234375,1895.4371337890625,0.0,4029.687744140625,0.8933343291282654,1.0,0.0,3.0,1.0,0.0
18118140,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010070800781,0.7704909443855286,0.4858499467372894,0.445420503616333,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00128173828125,0.892671525478363,0.7674602270126343,0.7324929237365723,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013427734375,0.9623488783836364,0.94692063331604,0.6632094979286194,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00103759765625,0.7790113687515259,0.5025179982185364,0.4845364093780517,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004272460937,0.65520840883255,0.2943945229053497,1.3711223602294922,285.0011901855469,284.95001220703125,299.9507751464844,291.4662475585937,297.8663635253906,297.2619323730469,287.0020751953125,1.0,0.8742767572402954,0.2716504037380218,0.2716504037380218,1.0,1.0,-4.441779136657715,0.8946001529693604,3.5471789836883545,-0.1036295965313911,0.9261378645896912,0.9261378645896912,0.0,410.478515625,410.0,56047.8984375,0.0,8134.75146484375,1.0,281.4998474121094,285.18414306640625,294.4362487792969,297.95343017578125,293.1499938964844,293.1499938964844,281.54998779296875,34523.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627061486244202,1.0,0.0,0.0,3.628381729125977,3.628405332565308,8.784545002527011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.69677734375,0.0,1498.2679443359375,1895.4371337890625,0.0,3976.671630859375,0.9006396532058716,1.0,0.0,3.0,1.0,0.0
18118200,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979858398437,0.7705554366111755,0.4855873882770538,0.4451613426208496,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978332519531,0.8926564455032349,0.7668167352676392,0.7318484783172607,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977722167969,0.9634732604026794,0.9494134187698364,0.6649211645126343,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979553222656,0.7792301774024963,0.5025655031204224,0.4845334589481354,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99822998046875,0.6554421782493591,0.2945187091827392,1.3714312314987185,284.99786376953125,284.95001220703125,299.9421081542969,291.4593505859375,297.86688232421875,297.2650756835937,286.9971923828125,1.0,0.8743038773536682,0.2715760171413421,0.2715760171413421,1.0,1.0,-4.443117618560791,0.8946505188941956,3.54846715927124,-0.1039173007011413,0.9410953521728516,0.9410953521728516,0.0,410.0862121582031,410.0,56132.27734375,0.0,8137.283203125,1.0,281.5419616699219,285.184326171875,294.4341125488281,297.9847412109375,293.1499938964844,293.1499938964844,281.25,33749.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600959420204164,1.0,0.0,0.0,3.684349298477173,3.684373140335083,9.057636134457424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.36083984375,0.0,1554.720947265625,1895.4371337890625,0.0,3953.441162109375,0.9114428758621216,1.0,0.0,3.0,1.0,0.0
18118260,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8903503417969,0.7703431844711304,0.4847988784313202,0.4447287321090698,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900451660156,0.8923643231391907,0.7656328082084656,0.7310391068458557,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88995361328125,0.964253544807434,0.9511334896087646,0.6664024591445923,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89031982421875,0.7792199850082397,0.5022568106651306,0.4844406843185425,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910522460937,0.6555054187774658,0.2944332659244537,1.3716124296188354,284.89013671875,284.95001220703125,299.9333190917969,291.4524230957031,297.86297607421875,297.26275634765625,286.88922119140625,1.0,0.8743172287940979,0.2714993059635162,0.2714993059635162,1.0,1.0,-4.443521976470947,0.8944591879844666,3.549062967300415,-0.1040805429220199,0.8661119937896729,0.8661119937896729,0.0,410.03265380859375,410.0,57170.29296875,0.0,8138.52734375,1.0,281.2978515625,285.04852294921875,294.48455810546875,298.19293212890625,293.1499938964844,293.1499938964844,281.25,37608.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663643836975098,1.0,0.0,0.0,3.649501085281372,3.64952540397644,8.887104741006624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.75439453125,0.0,1544.649169921875,1895.4371337890625,0.0,4009.111328125,0.9046170711517334,1.0,0.0,3.0,1.0,0.0
18118320,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9025573730469,0.7696167826652527,0.48387011885643,0.4439190924167633,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027404785156,0.8915428519248962,0.7642625570297241,0.7297987937927246,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028015136719,0.9644582271575928,0.9527092576026917,0.6674768924713135,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9025573730469,0.7787473797798157,0.5017989277839661,0.4840548634529114,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022216796875,0.6551744341850281,0.2942225635051727,1.37091326713562,284.9026794433594,284.95001220703125,299.9244689941406,291.4454040527344,297.8580322265625,297.2589416503906,286.9035339355469,1.0,0.8741569519042969,0.2714225947856903,0.2714225947856903,1.0,1.0,-4.441043376922607,0.8935607671737671,3.54748272895813,-0.1043672710657119,0.856057345867157,0.856057345867157,0.0,410.4464111328125,410.0,56936.40234375,0.0,8131.47802734375,1.0,281.25787353515625,285.0601806640625,294.47149658203125,298.1377868652344,293.1499938964844,293.1499938964844,281.54998779296875,38681.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690048098564148,1.0,0.0,0.0,3.577332258224488,3.577356100082397,8.539095119886042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.0654296875,0.0,1473.4755859375,1895.4371337890625,0.0,4032.43701171875,0.8910725116729736,1.0,0.0,3.0,1.0,0.0
18118380,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00079345703125,0.7691943645477295,0.4834631085395813,0.4433025419712066,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010681152344,0.8910251259803772,0.7634277939796448,0.728743314743042,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011291503906,0.965020477771759,0.955033540725708,0.6687920689582825,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008239746094,0.7785281538963318,0.5016970038414001,0.4837733507156372,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.6550346612930298,0.2942230701446533,1.3703835010528564,285.0009765625,284.95001220703125,299.91552734375,291.4383239746094,297.8573913574219,297.2605895996094,287.0018310546875,1.0,0.8740162253379822,0.2713458836078644,0.2713458836078644,1.0,1.0,-4.439626693725586,0.8929274082183838,3.546699523925781,-0.1047834903001785,0.9237809777259828,0.9237809777259828,0.0,410.4944458007813,410.0,55931.03515625,0.0,8126.041015625,1.0,281.4996337890625,285.18621826171875,294.4083557128906,297.91815185546875,293.1499938964844,293.1499938964844,281.54998779296875,34510.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630203247070312,1.0,0.0,0.0,3.61860990524292,3.618633270263672,8.73729163686221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.94140625,0.0,1487.4725341796875,1895.4371337890625,0.0,3979.462890625,0.8984459042549133,1.0,0.0,3.0,1.0,0.0
18118440,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.7692536115646362,0.4831961095333099,0.4430403709411621,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8910028338432312,0.762775719165802,0.7280921936035156,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9661042094230652,0.9574853181838988,0.6704771518707275,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.7787435054779053,0.5017424821853638,0.4837693572044372,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99774169921875,0.6552661061286926,0.2943463027477264,1.370692491531372,284.9974060058594,284.95001220703125,299.906494140625,291.43115234375,297.8577575683594,297.263671875,286.9967041015625,1.0,0.8740385174751282,0.2712691724300384,0.2712691724300384,1.0,1.0,-4.440920352935791,0.8929581046104431,3.5479624271392822,-0.1050812378525734,0.9384280443191528,0.9384280443191528,0.0,410.104736328125,410.0,56015.17578125,0.0,8128.40478515625,1.0,281.5419006347656,285.1861572265625,294.40594482421875,297.9490966796875,293.1499938964844,293.1499938964844,281.25,33742.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604100584983826,1.0,0.0,0.0,3.674736261367798,3.674760103225708,9.010432791001222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.29541015625,0.0,1543.857177734375,1895.4371337890625,0.0,3956.239990234375,0.9092751741409302,1.0,0.0,3.0,1.0,0.0
18118500,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904113769531,0.7690372467041016,0.4824073612689972,0.4426054656505584,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901062011719,0.8907042741775513,0.761587917804718,0.727276623249054,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900146484375,0.9668489694595336,0.9591601490974426,0.6719287633895874,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8903503417969,0.7787302732467651,0.5014339089393616,0.4836756289005279,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.655326783657074,0.2942605316638946,1.3708710670471191,284.8901672363281,284.95001220703125,299.8973388671875,291.4239196777344,297.8537292480469,297.2612609863281,286.8893127441406,1.0,0.8740465044975281,0.2711924910545349,0.2711924910545349,1.0,1.0,-4.441274642944336,0.8927540183067322,3.548520803451538,-0.1052475646138191,0.8637018799781799,0.8637018799781799,0.0,410.0533447265625,410.0,57043.23046875,0.0,8129.4580078125,1.0,281.2980651855469,285.05108642578125,294.4560852050781,298.1565246582031,293.1499938964844,293.1499938964844,281.25,37643.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966684877872467,1.0,0.0,0.0,3.6390247344970703,3.639049053192138,8.836154847813305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.279296875,0.0,1533.253173828125,1895.4371337890625,0.0,4011.94677734375,0.9022932648658752,1.0,0.0,3.0,1.0,0.0
18118560,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029541015625,0.7683131098747253,0.4814817607402801,0.4417977631092071,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90313720703125,0.8898824453353882,0.7602182030677795,0.7260354161262512,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031982421875,0.9670323133468628,0.9606940746307372,0.672973096370697,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029846191406,0.7782595157623291,0.5009797215461731,0.4832919239997864,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026184082031,0.6549969911575317,0.2940514385700226,1.3701754808425903,284.903076171875,284.95001220703125,299.8880920410156,291.4165954589844,297.8486633300781,297.2574157714844,286.9039306640625,1.0,0.8738820552825928,0.2711248099803924,0.2711248099803924,1.0,1.0,-4.438767910003662,0.8918811082839966,3.546886920928955,-0.1055044680833816,0.8539972305297852,0.8539972305297852,0.0,410.4646911621094,410.0,56807.765625,0.0,8122.28125,1.0,281.2579040527344,285.0630798339844,294.4427490234375,298.1009826660156,293.1499938964844,293.1499938964844,281.54998779296875,38691.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693323373794556,1.0,0.0,0.0,3.566614151000977,3.5666379928588867,8.488003686579759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.8203125,0.0,1462.04296875,1895.4371337890625,0.0,4035.324951171875,0.8887143135070801,1.0,0.0,3.0,1.0,0.0
18118620,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005798339844,0.7678911685943604,0.4810727834701538,0.4411818981170654,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008239746094,0.8893630504608154,0.7593786716461182,0.7249782681465149,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009155273437,0.967566967010498,0.9629777073860168,0.6742597222328186,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.7780418395996094,0.5008797645568848,0.483013242483139,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000305175781,0.6548581719398499,0.2940524518489837,1.369650959968567,285.0007629394531,284.95001220703125,299.8787536621094,291.4091796875,297.8478698730469,297.2590026855469,287.0015563964844,1.0,0.8737374544143677,0.2710571587085724,0.2710571587085724,1.0,1.0,-4.437325477600098,0.8912757635116577,3.5460495948791504,-0.1058877035975456,0.921326458454132,0.921326458454132,0.0,410.5111999511719,410.0,55808.69140625,0.0,8116.73046875,1.0,281.4993591308594,285.1883544921875,294.3792419433594,297.8813171386719,293.1499938964844,293.1499938964844,281.54998779296875,34497.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963349997997284,1.0,0.0,0.0,3.608385562896729,3.608408927917481,8.687987360644911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.39013671875,0.0,1476.244140625,1895.4371337890625,0.0,3982.391357421875,0.896152138710022,1.0,0.0,3.0,1.0,0.0
18118680,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970092773437,0.7679448127746582,0.4808009266853332,0.4409163892269134,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9968566894531,0.8893335461616516,0.7587181329727173,0.7243204712867737,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967956542969,0.9686098098754884,0.965384602546692,0.675915539264679,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969787597656,0.7782547473907471,0.5009253025054932,0.4830101430416107,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99725341796875,0.6550869941711426,0.2941745817661285,1.369958996772766,284.99688720703125,284.95001220703125,299.8692932128906,291.40167236328125,297.8480834960937,297.2619934082031,286.9961853027344,1.0,0.8737547397613525,0.2709895074367523,0.2709895074367523,1.0,1.0,-4.438571929931641,0.8913288116455078,3.547243118286133,-0.1061530485749244,0.9356509447097778,0.9356509447097778,0.0,410.124267578125,410.0,55892.3984375,0.0,8118.91845703125,1.0,281.54180908203125,285.1881103515625,294.37646484375,297.911865234375,293.1499938964844,293.1499938964844,281.25,33736.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607396721839904,1.0,0.0,0.0,3.6646597385406494,3.66468358039856,8.961085882219777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.3115234375,0.0,1532.534912109375,1895.4371337890625,0.0,3959.1767578125,0.9070042967796326,1.0,0.0,3.0,1.0,0.0
