time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118740,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89044189453125,0.7677242159843445,0.4800117015838623,0.4404789209365845,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89013671875,0.8890285491943359,0.7575265765190125,0.7234988808631897,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900451660156,0.9693189263343812,0.9670106768608092,0.6773349642753601,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904113769531,0.7782395482063293,0.5006191730499268,0.4829175472259521,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89111328125,0.655144989490509,0.2940883338451385,1.3701342344284058,284.8902282714844,284.95001220703125,299.8597106933594,291.39410400390625,297.8438720703125,297.259521484375,286.889404296875,1.0,0.8737571239471436,0.2709218561649322,0.2709218561649322,1.0,1.0,-4.438874244689941,0.8911461234092712,3.5477283000946045,-0.1062880679965019,0.8611990213394165,0.8611990213394165,0.0,410.0750122070313,410.0,56909.86328125,0.0,8119.77294921875,1.0,281.2983093261719,285.05377197265625,294.42633056640625,298.11846923828125,293.1499938964844,293.1499938964844,281.25,37680.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670211672782898,1.0,0.0,0.0,3.628031253814697,3.6280553340911865,8.782847089605639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.890625,0.0,1521.363037109375,1895.4371337890625,0.0,4014.920654296875,0.8998568058013916,1.0,0.0,3.0,1.0,0.0
18118800,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032897949219,0.7670022249221802,0.4790891408920288,0.4396727681159973,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90350341796875,0.8882063031196594,0.7561578154563904,0.7222567796707153,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.903564453125,0.9694806337356568,0.9684996008872986,0.6783466339111328,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033203125,0.7777717113494873,0.5001709461212158,0.4825378954410553,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029846191406,0.6548161506652832,0.2938806712627411,1.369441032409668,284.9034423828125,284.95001220703125,299.8500061035156,291.38641357421875,297.83868408203125,297.2556457519531,286.904296875,1.0,0.8735881447792053,0.2708541750907898,0.2708541750907898,1.0,1.0,-4.436336517333984,0.8902683258056641,3.5460681915283203,-0.1065452247858047,0.8518021702766418,0.8518021702766418,0.0,410.4838562011719,410.0,56672.328125,0.0,8112.45751953125,1.0,281.2580261230469,285.0660400390625,294.41259765625,298.0624084472656,293.1499938964844,293.1499938964844,281.54998779296875,38705.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696723222732544,1.0,0.0,0.0,3.5554165840148926,3.555440187454224,8.434789720013214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.71142578125,0.0,1450.1788330078125,1895.4371337890625,0.0,4038.321533203125,0.8862380981445312,1.0,0.0,3.0,1.0,0.0
18118860,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.7665559649467468,0.4786306917667389,0.4390440285205841,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00048828125,0.8876595497131348,0.7552664279937744,0.7211841344833374,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005798339844,0.9699620604515076,0.9706924557685852,0.6795923709869385,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002746582031,0.7775315046310425,0.5000272393226624,0.4822498261928558,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997253417969,0.6546522974967957,0.293832778930664,1.3688509464263916,285.0004272460937,284.95001220703125,299.84002685546875,291.3790588378906,297.8373718261719,297.2567138671875,287.00115966796875,1.0,0.8734304308891296,0.2707995772361755,0.2707995772361755,1.0,1.0,-4.434721946716309,0.8896665573120117,3.5450551509857178,-0.1068717166781425,0.918703019618988,0.918703019618988,0.0,410.5587463378906,410.0,55678.33984375,0.0,8106.4189453125,1.0,281.4991149902344,285.1905517578125,294.348876953125,297.8427429199219,293.1499938964844,293.1499938964844,281.54998779296875,34485.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636554718017578,1.0,0.0,0.0,3.5976362228393555,3.5976595878601074,8.636301913611533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.869140625,0.0,1464.515869140625,1895.4371337890625,0.0,3985.10302734375,0.8937399983406067,1.0,0.0,3.0,1.0,0.0
18118920,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9959411621094,0.7664822936058044,0.4782287776470184,0.4387038648128509,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957580566406,0.8874959945678711,0.7544713616371155,0.7204452157020569,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956970214844,0.970841646194458,0.9729294180870056,0.6811633706092834,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99591064453125,0.7776177525520325,0.499944806098938,0.4821723699569702,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961853027344,0.6547468304634094,0.2938160896301269,1.3687703609466553,284.9958190917969,284.95001220703125,299.8296813964844,291.3724975585937,297.8363037109375,297.25836181640625,286.9950561523437,1.0,0.8733887076377869,0.2707449793815613,0.2707449793815613,1.0,1.0,-4.435122966766357,0.8895605802536011,3.545562505722046,-0.1070796549320221,0.9322839379310608,0.9322839379310608,0.0,410.3065185546875,410.0,55751.8671875,0.0,8106.15380859375,1.0,281.5417175292969,285.1898193359375,294.346435546875,297.8729248046875,293.1499938964844,293.1499938964844,281.25,33747.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609322547912598,1.0,0.0,0.0,3.653691530227661,3.653715133666992,8.907525170798181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.4462890625,0.0,1520.4052734375,1895.4371337890625,0.0,3960.8916015625,0.9045391082763672,1.0,0.0,3.0,1.0,0.0
18118980,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.889404296875,0.7660576105117798,0.4772587716579437,0.4381382763385772,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891296386719,0.886978030204773,0.7530927658081055,0.7194846272468567,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.9713186621665956,0.9743288159370422,0.6824551820755005,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8893737792969,0.7773940563201904,0.4994513094425201,0.4819431006908417,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900451660156,0.65457683801651,0.2935213446617126,1.3682235479354858,284.8891906738281,284.95001220703125,299.81890869140625,291.3666381835937,297.8304138183594,297.2540588378906,286.8883972167969,1.0,0.8732747435569763,0.270690381526947,0.270690381526947,1.0,1.0,-4.43391752243042,0.8890566229820251,3.54486083984375,-0.1071770042181015,0.8574762940406799,0.8574762940406799,0.0,410.4555969238281,410.0,56736.4296875,0.0,8102.32470703125,1.0,281.298583984375,285.05615234375,294.3973693847656,298.0787353515625,293.1499938964844,293.1499938964844,281.25,37783.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670299887657166,1.0,0.0,0.0,3.6147501468658447,3.614773988723755,8.718662343198957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.87451171875,0.0,1507.517333984375,1895.4371337890625,0.0,4014.99853515625,0.8969392776489258,1.0,0.0,3.0,1.0,0.0
18119040,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90234375,0.7650948762893677,0.4761208593845367,0.4371689558029175,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90252685546875,0.8859061002731323,0.7515014410018921,0.7180656790733337,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.902587890625,0.9712225794792176,0.9755587577819824,0.683310329914093,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90234375,0.7766749858856201,0.4987742304801941,0.4813820421695709,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020080566406,0.6539631485939026,0.2930526733398437,1.366545796394348,284.9024658203125,284.95001220703125,299.8077697753906,291.36151123046875,297.8232421875,297.248046875,286.9032897949219,1.0,0.8729351758956909,0.2706357836723327,0.2706357836723327,1.0,1.0,-4.429378509521484,0.8877371549606323,3.5416414737701416,-0.1074123457074165,0.8478333353996277,0.8478333353996277,0.0,411.0771484375,410.0,56466.9453125,0.0,8088.43798828125,1.0,281.2581481933594,285.069091796875,294.3853759765625,298.02227783203125,293.1499938964844,293.1499938964844,281.54998779296875,38814.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694073796272278,1.0,0.0,0.0,3.539759874343872,3.539783239364624,8.36066590181872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.59814453125,0.0,1434.37060546875,1895.4371337890625,0.0,4035.986572265625,0.8828461766242981,1.0,0.0,3.0,1.0,0.0
18119100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979248046875,0.7644056677818298,0.4754580855369568,0.4363602101802826,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981384277344,0.8851110339164734,0.7503968477249146,0.7167974710464478,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99822998046875,0.9714477062225342,0.9775086641311646,0.6843897700309753,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979553222656,0.7761799693107605,0.4984116852283478,0.480891078710556,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.6534985899925232,0.2927476465702057,1.3648288249969482,284.9980773925781,284.95001220703125,299.7962646484375,291.3570556640625,297.8200988769531,297.2472229003906,286.9987487792969,1.0,0.8725653886795044,0.2705811560153961,0.2705811560153961,1.0,1.0,-4.425508975982666,0.8865859508514404,3.5389230251312256,-0.1077843084931373,0.913304567337036,0.913304567337036,0.0,411.33099365234375,410.0,55454.09375,0.0,8074.5478515625,1.0,281.4986877441406,285.19268798828125,294.323974609375,297.8034362792969,293.1499938964844,293.1499938964844,281.54998779296875,34560.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630700945854188,1.0,0.0,0.0,3.580776691436768,3.5807998180389404,8.555546173738549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.271484375,0.0,1446.942138671875,1895.4371337890625,0.0,3979.9052734375,0.890029788017273,1.0,0.0,3.0,1.0,0.0
18119160,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.992919921875,0.7641574144363403,0.4748986959457397,0.4358668923377991,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.8847739696502686,0.7494341135025024,0.7158893942832947,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99267578125,0.972143530845642,0.979543924331665,0.685815155506134,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928894042969,0.7760827541351318,0.4981589019298553,0.4806398153305053,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931640625,0.6533583998680115,0.2925219237804413,1.3637473583221436,284.9927978515625,284.95001220703125,299.78436279296875,291.353271484375,297.81768798828125,297.24755859375,286.99200439453125,1.0,0.8723071217536926,0.2705482244491577,0.2705482244491577,1.0,1.0,-4.423930644989014,0.8860710859298706,3.537859439849853,-0.1079726889729499,0.9254852533340454,0.9254852533340454,0.0,411.1500854492188,410.0,55499.85546875,0.0,8066.7314453125,1.0,281.5416259765625,285.1919250488281,294.3241271972656,297.8342590332031,293.1499938964844,293.1499938964844,281.25,33849.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960029363632202,1.0,0.0,0.0,3.634899616241455,3.634922981262207,8.816132890387962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.8876953125,0.0,1500.408203125,1895.4371337890625,0.0,3952.847412109375,0.9003835916519165,1.0,0.0,3.0,1.0,0.0
18119220,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.887939453125,0.763629138469696,0.4738132655620575,0.4351827502250671,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876647949219,0.8841570019721985,0.7479307055473328,0.7147955894470215,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876037597656,0.9725123047828674,0.9807749390602112,0.6869828104972839,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88787841796875,0.7757472991943359,0.4975364804267883,0.4802736341953277,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.65302574634552,0.292059987783432,1.3623758554458618,284.8877258300781,284.95001220703125,299.7720947265625,291.35009765625,297.8108215332031,297.2424011230469,286.8871154785156,1.0,0.8719909191131592,0.2705153226852417,0.2705153226852417,1.0,1.0,-4.421112537384033,0.8852536678314209,3.5358591079711914,-0.1080371066927909,0.8508888483047485,0.8508888483047485,0.0,411.2858581542969,410.0,56434.42578125,0.0,8056.23583984375,1.0,281.299072265625,285.0607604980469,294.3778686523437,298.0400695800781,293.1499938964844,293.1499938964844,281.25,38010.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658353924751282,1.0,0.0,0.0,3.591106653213501,3.591130495071411,8.604980621385039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.861328125,0.0,1483.426025390625,1895.4371337890625,0.0,4004.42919921875,0.8918067812919617,1.0,0.0,3.0,1.0,0.0
18119280,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022827148437,0.7626193761825562,0.4725928604602813,0.4341271221637726,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024658203125,0.8830441832542419,0.7462498545646667,0.7132787704467773,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9025573730469,0.9723668694496156,0.981870412826538,0.6877355575561523,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023132324219,0.7749724984169006,0.4967647790908813,0.4796092212200165,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019775390625,0.6523081660270691,0.2914594709873199,1.360034704208374,284.90240478515625,284.95001220703125,299.75946044921875,291.3475341796875,297.802978515625,297.2359313964844,286.9032287597656,1.0,0.8714724779129028,0.2704823911190033,0.2704823911190033,1.0,1.0,-4.415304183959961,0.883704423904419,3.531599760055542,-0.1082307323813438,0.842040479183197,0.842040479183197,0.0,411.8409118652344,410.0,56142.6484375,0.0,8036.74365234375,1.0,281.2583312988281,285.0754089355469,294.3684997558594,297.98455810546875,293.1499938964844,293.1499938964844,281.54998779296875,38950.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679242968559264,1.0,0.0,0.0,3.5137152671813965,3.5137386322021484,8.238088753387274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.759765625,0.0,1408.0162353515625,1895.4371337890625,0.0,4022.90087890625,0.8772027492523193,1.0,0.0,3.0,1.0,0.0
18119340,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967041015625,0.7618992328643799,0.4718503952026367,0.433246910572052,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.8822251558303833,0.7450591921806335,0.7119296789169312,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969787597656,0.972553253173828,0.9836638569831848,0.6887184381484985,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967346191406,0.7744410634040833,0.4963161647319793,0.4790345430374145,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962158203125,0.6517652273178101,0.291040688753128,1.357770562171936,284.9968566894531,284.95001220703125,299.7464599609375,291.34552001953125,297.7991943359375,297.23468017578125,286.9974060058594,1.0,0.8709444999694824,0.2704494595527649,0.2704494595527649,1.0,1.0,-4.410374641418457,0.8823745846748352,3.5280001163482666,-0.1085486635565757,0.9065340757369996,0.9065340757369996,0.0,412.0185852050781,410.0,55135.984375,0.0,8018.03955078125,1.0,281.498046875,285.1977233886719,294.30975341796875,297.7684326171875,293.1499938964844,293.1499938964844,281.54998779296875,34595.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613298773765564,1.0,0.0,0.0,3.554901361465454,3.554924249649048,8.432345453002199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.970703125,0.0,1419.681396484375,1895.4371337890625,0.0,3964.431884765625,0.8842925429344177,1.0,0.0,3.0,1.0,0.0
18119400,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.7616065740585327,0.4712083637714386,0.4326808750629425,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908752441406,0.8818497657775879,0.7440062165260315,0.7109390497207642,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99078369140625,0.9731795191764832,0.9854843616485596,0.6900160312652588,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909973144531,0.774296224117279,0.4959733784198761,0.4787008762359619,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913024902344,0.6515452265739441,0.2907100319862366,1.3562017679214478,284.99090576171875,284.95001220703125,299.7331237792969,291.34405517578125,297.79595947265625,297.234375,286.9901123046875,1.0,0.8705389499664307,0.2704165279865265,0.2704165279865265,1.0,1.0,-4.407768726348877,0.8816131353378296,3.526155948638916,-0.1087541580200195,0.9177282452583312,0.9177282452583312,0.0,411.7831726074219,410.0,55169.94921875,0.0,8005.677734375,1.0,281.5413818359375,285.1966552734375,294.3125915527344,297.8011779785156,293.1499938964844,293.1499938964844,281.25,33898.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580690264701844,1.0,0.0,0.0,3.608304738998413,3.608328104019165,8.687597983225714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.7763671875,0.0,1471.7275390625,1895.4371337890625,0.0,3935.3544921875,0.8944469690322876,1.0,0.0,3.0,1.0,0.0
18119460,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8877868652344,0.7610350847244263,0.4700526297092438,0.4319281578063965,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875732421875,0.8811933398246765,0.7424240708351135,0.7097659707069397,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874816894531,0.9734670519828796,0.9864822626113892,0.6910293102264404,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88775634765625,0.77391117811203,0.4952663481235504,0.4782526791095733,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883056640625,0.6511389017105103,0.2901546657085418,1.354387640953064,284.8876037597656,284.95001220703125,299.7194519042969,291.3431091308594,297.78826904296875,297.2285461425781,286.8871459960937,1.0,0.8700843453407288,0.2704115808010101,0.2704115808010101,1.0,1.0,-4.403954982757568,0.8806490898132324,3.523305892944336,-0.1087460964918136,0.8439056873321533,0.8439056873321533,0.0,411.8750915527344,410.0,56062.89453125,0.0,7990.87255859375,1.0,281.2997131347656,285.06805419921875,294.368896484375,298.0075378417969,293.1499938964844,293.1499938964844,281.25,38173.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636915326118468,1.0,0.0,0.0,3.560774803161621,3.560798406600952,8.460232834295311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.3232421875,0.0,1452.016845703125,1895.4371337890625,0.0,3985.42333984375,0.8851578235626221,1.0,0.0,3.0,1.0,0.0
18119520,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90313720703125,0.7599998712539673,0.4687751233577728,0.4308172762393951,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033203125,0.8800572752952576,0.7406784892082214,0.708183765411377,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034118652344,0.9732532501220704,0.9873533844947816,0.6916258335113525,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031677246094,0.7731001377105713,0.4944195449352264,0.4775144159793854,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90283203125,0.6503657102584839,0.2894731760025024,1.3516604900360107,284.9032897949219,284.95001220703125,299.7054138183594,291.3426513671875,297.7797241210937,297.2215881347656,286.9040832519531,1.0,0.8694401979446411,0.2704066336154938,0.2704066336154938,1.0,1.0,-4.397258758544922,0.8789860606193542,3.518272638320923,-0.1088599562644958,0.8359528183937073,0.8359528183937073,0.0,412.3807373046875,410.0,55759.93359375,0.0,7967.54638671875,1.0,281.2585754394531,285.08380126953125,294.3617858886719,297.9535217285156,293.1499938964844,293.1499938964844,281.54998779296875,39019.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656027555465698,1.0,0.0,0.0,3.482351303100586,3.482374429702759,8.091676022559113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.1357421875,0.0,1376.0804443359375,1895.4371337890625,0.0,4002.368896484375,0.8703387975692749,1.0,0.0,3.0,1.0,0.0
18119580,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9959411621094,0.759249746799469,0.4679671227931976,0.4298834204673767,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961242675781,0.8792101144790649,0.7394139766693115,0.7067712545394897,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961853027344,0.9733670949935912,0.9889401197433472,0.6924592852592468,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9959716796875,0.7725292444229126,0.4938933551311493,0.4768688082695007,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955139160156,0.6497673392295837,0.2889741659164428,1.3490406274795532,284.99609375,284.95001220703125,299.6910705566406,291.3426513671875,297.7752990722656,297.2199401855469,286.9964904785156,1.0,0.8687955737113953,0.2704016864299774,0.2704016864299774,1.0,1.0,-4.3914947509765625,0.8775551319122314,3.513939619064331,-0.1090927794575691,0.8994107842445374,0.8994107842445374,0.0,412.5185546875,410.0,54765.24609375,0.0,7945.296875,1.0,281.4972839355469,285.2043762207031,294.3052062988281,297.7403564453125,293.1499938964844,293.1499938964844,281.54998779296875,34587.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958850085735321,1.0,0.0,0.0,3.524421453475952,3.524444103240967,8.288367325803847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.03173828125,0.0,1387.68603515625,1895.4371337890625,0.0,3942.328857421875,0.877495527267456,1.0,0.0,3.0,1.0,0.0
18119640,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.7589133381843567,0.4672557711601257,0.4292571544647217,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893493652344,0.8787928223609924,0.7382808923721313,0.7057086825370789,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892578125,0.9739194512367249,0.9905969500541688,0.6936308145523071,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.7723356485366821,0.4934744834899902,0.4764634370803833,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897766113281,0.6494828462600708,0.2885620892047882,1.347113013267517,284.9893798828125,284.95001220703125,299.6763916015625,291.34307861328125,297.7716369628906,297.2194519042969,286.98858642578125,1.0,0.8682779669761658,0.270396739244461,0.270396739244461,1.0,1.0,-4.388059616088867,0.8766940832138062,3.5113654136657715,-0.1092133894562721,0.909655213356018,0.909655213356018,0.0,412.2563171386719,410.0,54794.54296875,0.0,7929.46826171875,1.0,281.5411071777344,285.20269775390625,294.3101501464844,297.7748107910156,293.1499938964844,293.1499938964844,281.25,33915.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554539322853088,1.0,0.0,0.0,3.577558994293213,3.5775821208953857,8.54017798701534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.4912109375,0.0,1438.77392578125,1895.4371337890625,0.0,3911.9599609375,0.8875635862350464,1.0,0.0,3.0,1.0,0.0
18119700,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880615234375,0.7583063840866089,0.4660441875457763,0.4284482300281524,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88787841796875,0.8781014680862427,0.7366312146186829,0.7044661045074463,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8878173828125,0.9741526246070862,0.991465151309967,0.6945440769195557,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880310058594,0.7719101905822754,0.4927034676074981,0.4759494662284851,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.6490188241004944,0.2879323065280914,1.3449509143829346,284.8879089355469,284.95001220703125,299.661376953125,291.3439025878906,297.763671875,297.2136535644531,286.8876037597656,1.0,0.8677186965942383,0.2703917622566223,0.2703917622566223,1.0,1.0,-4.383474826812744,0.875546932220459,3.507927894592285,-0.1092204302549362,0.8367776274681091,0.8367776274681091,0.0,412.318115234375,410.0,55649.3515625,0.0,7911.44482421875,1.0,281.30047607421875,285.0766296386719,294.368408203125,297.981201171875,293.1499938964844,293.1499938964844,281.25,38305.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609555006027222,1.0,0.0,0.0,3.526789665222168,3.52681303024292,8.299509772768943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.28955078125,0.0,1417.0306396484375,1895.4371337890625,0.0,3961.098388671875,0.8776909708976746,1.0,0.0,3.0,1.0,0.0
18119760,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9043273925781,0.757256805896759,0.4647236764431,0.4272946715354919,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045104980469,0.8769506812095642,0.7348320484161377,0.7028288841247559,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045715332031,0.973909556865692,0.9922313690185548,0.695061445236206,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90435791015625,0.7710779309272766,0.4918059408664703,0.4751583039760589,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040222167969,0.6482058763504028,0.2871859967708587,1.3419147729873655,284.9044494628906,284.95001220703125,299.64605712890625,291.3451232910156,297.7550048828125,297.2069091796875,286.9052124023437,1.0,0.8669817447662354,0.2704159021377563,0.2704159021377563,1.0,1.0,-4.376129627227783,0.8738242983818054,3.502305507659912,-0.1092531755566597,0.829778254032135,0.829778254032135,0.0,412.7818603515625,410.0,55342.6484375,0.0,7885.3857421875,1.0,281.2588195800781,285.0932006835937,294.363037109375,297.9285888671875,293.1499938964844,293.1499938964844,281.54998779296875,39049.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627483487129213,1.0,0.0,0.0,3.4481093883514404,3.448132038116455,7.933327879072749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.98876953125,0.0,1341.4971923828125,1895.4371337890625,0.0,3977.046630859375,0.8628266453742981,1.0,0.0,3.0,1.0,0.0
18119820,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9953918457031,0.7564857006072998,0.463861733675003,0.4263183772563934,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955444335937,0.8760823011398315,0.7335028648376465,0.7013620734214783,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99560546875,0.973988711833954,0.9937059283256532,0.6958211660385132,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99542236328125,0.7704821825027466,0.491224855184555,0.4744639694690704,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950256347656,0.6475649476051331,0.2866201996803283,1.3390040397644043,284.9955139160156,284.95001220703125,299.63043212890625,291.3466491699219,297.7504272460937,297.2054138183594,286.99591064453125,1.0,0.8662511706352234,0.2704400420188904,0.2704400420188904,1.0,1.0,-4.369751453399658,0.872348964214325,3.4974024295806885,-0.1093914285302162,0.8921820521354675,0.8921820521354675,0.0,412.8884582519531,410.0,54383.25,0.0,7860.6181640625,1.0,281.49639892578125,285.2121887207031,294.3081359863281,297.7183837890625,293.1499938964844,293.1499938964844,281.54998779296875,34553.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558951258659364,1.0,0.0,0.0,3.491464853286743,3.4914870262146,8.134084055200219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.09716796875,0.0,1353.4869384765625,1895.4371337890625,0.0,3915.91162109375,0.8701363801956177,1.0,0.0,3.0,1.0,0.0
18119880,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881896972656,0.7561087608337402,0.4630888402462005,0.4256405234336853,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.988037109375,0.8756234645843506,0.7322956919670105,0.7002346515655518,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879455566406,0.9744867086410522,0.9952396154403688,0.6969122886657715,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881591796875,0.7702474594116211,0.4907457232475281,0.4740050137042999,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98846435546875,0.6472234129905701,0.2861376404762268,1.336772918701172,284.9880676269531,284.95001220703125,299.614501953125,291.3485412597656,297.7465209960937,297.2049865722656,286.9872131347656,1.0,0.8656476736068726,0.2704641819000244,0.2704641819000244,1.0,1.0,-4.365649223327637,0.8714308738708496,3.494218349456787,-0.1094173863530159,0.9015297293663024,0.9015297293663024,0.0,412.61529541015625,410.0,54395.33984375,0.0,7842.1611328125,1.0,281.5408020019531,285.20953369140625,294.3146057128906,297.7539978027344,293.1499938964844,293.1499938964844,281.25,33918.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524078965187072,1.0,0.0,0.0,3.544485330581665,3.54450798034668,8.38300422856264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.548828125,0.0,1403.7908935546875,1895.4371337890625,0.0,3884.6279296875,0.8801589012145996,1.0,0.0,3.0,1.0,0.0
18119940,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88848876953125,0.7554657459259033,0.4618275463581085,0.4247821271419525,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883361816406,0.8748940229415894,0.730583131313324,0.6989281177520752,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883056640625,0.9746689200401306,0.9959924817085266,0.6977441310882568,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8884582519531,0.7697838544845581,0.4899220764636993,0.4734385013580322,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.888916015625,0.6467056274414062,0.2854426503181457,1.3343099355697632,284.88836669921875,284.95001220703125,299.5982666015625,291.3506774902344,297.7384033203125,297.1993408203125,286.88824462890625,1.0,0.8650046586990356,0.270488291978836,0.270488291978836,1.0,1.0,-4.3604044914245605,0.8702278733253479,3.4901766777038574,-0.1093342304229736,0.8296381831169128,0.8296381831169128,0.0,412.66595458984375,410.0,55210.12890625,0.0,7821.56982421875,1.0,281.3013000488281,285.0859069824219,294.37432861328125,297.9600524902344,293.1499938964844,293.1499938964844,281.25,38419.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578296542167664,1.0,0.0,0.0,3.4907331466674805,3.490756034851074,8.130674586936948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.74169921875,0.0,1380.4044189453125,1895.4371337890625,0.0,3933.21533203125,0.8697709441184998,1.0,0.0,3.0,1.0,0.0
18120000,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.754399836063385,0.4604683220386505,0.4235909581184387,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.8737244606018066,0.728733479976654,0.6972398161888123,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057006835937,0.9743931293487548,0.9966570734977722,0.6981886625289917,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7689303755760193,0.488981693983078,0.4726038873195648,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.6458553075790405,0.2846387922763824,1.331004023551941,284.90557861328125,284.95001220703125,299.5817565917969,291.35308837890625,297.7296447753906,297.1928405761719,286.90631103515625,1.0,0.8641915917396545,0.2705124318599701,0.2705124318599701,1.0,1.0,-4.352487564086914,0.868368923664093,3.4841184616088867,-0.109377235174179,0.823464035987854,0.823464035987854,0.0,413.1054992675781,410.0,54901.375,0.0,7793.29052734375,1.0,281.2591552734375,285.10308837890625,294.37017822265625,297.9084777832031,293.1499938964844,293.1499938964844,281.54998779296875,39070.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595394730567932,1.0,0.0,0.0,3.4121365547180176,3.412158966064453,7.768660452711629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.5263671875,0.0,1305.759765625,1895.4371337890625,0.0,3948.479736328125,0.8549219965934753,1.0,0.0,3.0,1.0,0.0
18120060,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947509765625,0.7536053657531738,0.4595552086830139,0.422575831413269,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.994873046875,0.8728304505348206,0.72734135389328,0.6957215070724487,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949035644531,0.9744325280189514,0.9980173707008362,0.6988753080368042,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947509765625,0.7683085203170776,0.4883511066436767,0.4718675017356872,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944152832031,0.6451731324195862,0.2840118706226349,1.3278335332870483,284.9948425292969,284.95001220703125,299.56494140625,291.3557434082031,297.7248840332031,297.19146728515625,286.99493408203125,1.0,0.8633881211280823,0.2705684900283813,0.2705684900283813,1.0,1.0,-4.345549583435059,0.8668637871742249,3.4786858558654785,-0.1094157695770263,0.8847695589065552,0.8847695589065552,0.0,413.19677734375,410.0,53969.859375,0.0,7766.40771484375,1.0,281.4955139160156,285.21978759765625,294.31646728515625,297.7008056640625,293.1499938964844,293.1499938964844,281.54998779296875,34517.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526211619377136,1.0,0.0,0.0,3.4568417072296143,3.456863641738892,7.973559945639863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.97412109375,0.0,1318.1943359375,1895.4371337890625,0.0,3886.54443359375,0.8624020218849182,1.0,0.0,3.0,1.0,0.0
18120120,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867248535156,0.7531858086585999,0.4587234854698181,0.4218491315841675,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9865417480469,0.8723264336585999,0.7260618209838867,0.6945311427116394,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9864501953125,0.9748719930648804,0.9994248747825624,0.6998844742774963,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866943359375,0.7680312991142273,0.4878159761428833,0.4713598191738128,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870300292969,0.6447755694389343,0.2834636569023132,1.3253238201141355,284.9866027832031,284.95001220703125,299.5478515625,291.3586120605469,297.72076416015625,297.1910705566406,286.9857177734375,1.0,0.8627087473869324,0.2706245481967926,0.2706245481967926,1.0,1.0,-4.340819835662842,0.8659071326255798,3.4749128818511963,-0.1093350201845169,0.8931716084480286,0.8931716084480286,0.0,412.9256591796875,410.0,53968.87890625,0.0,7745.638671875,1.0,281.5404968261719,285.21661376953125,294.32403564453125,297.7371520996094,293.1499938964844,293.1499938964844,281.8500061035156,33922.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949069619178772,1.0,0.0,0.0,3.5096771717071533,3.509699583053589,8.219163873945945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.89111328125,0.0,1367.635498046875,1895.4371337890625,0.0,3854.576904296875,0.8723708987236023,1.0,0.0,3.0,1.0,0.0
18120180,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.06024169921875,0.7527099847793579,0.4579836428165436,0.4211113452911377,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06036376953125,0.8717653155326843,0.7248944044113159,0.6933485269546509,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0603942871094,0.975141167640686,1.0,0.700649082660675,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.06024169921875,0.7677114009857178,0.48736572265625,0.4708707928657532,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599060058594,0.6443542242050171,0.2829738259315491,1.322934865951538,285.0603332519531,284.95001220703125,299.5304870605469,291.3616638183594,297.71728515625,297.19158935546875,287.0604248046875,1.0,0.8620527386665344,0.2706806063652038,0.2706806063652038,1.0,1.0,-4.335961818695068,0.8649173974990845,3.4710443019866943,-0.1092291995882988,0.9675408601760864,0.9675408601760864,0.0,412.7686462402344,410.0,53184.8359375,0.0,7725.24267578125,1.0,281.79571533203125,285.3206787109375,294.3045349121094,297.6079406738281,293.1499938964844,293.1499938964844,281.8500061035156,31463.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421334862709044,1.0,0.0,0.0,3.59995174407959,3.599974632263184,8.647422760077461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.31884765625,0.0,1444.7208251953125,1895.4371337890625,0.0,3791.826416015625,0.8916486501693726,1.0,0.0,3.0,1.0,0.0
18120240,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380554199219,0.7522838711738586,0.4571929275989532,0.4204865396022796,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.8712448477745056,0.7236929535865784,0.6923067569732666,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.03741455078125,0.975107729434967,1.0,0.7007619738578796,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.767433762550354,0.4869046211242676,0.4704894721508026,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0387268066406,0.6439772248268127,0.2824915945529938,1.3209105730056765,285.0377197265625,284.95001220703125,299.5128479003906,291.3648376464844,297.71356201171875,297.1919250488281,287.0357971191406,1.0,0.8614223003387451,0.2707366645336151,0.2707366645336151,1.0,1.0,-4.331194877624512,0.863949179649353,3.467245817184448,-0.1091030910611152,0.9863581657409668,0.9863581657409668,0.0,412.65618896484375,410.0,53341.46484375,0.0,7705.57373046875,1.0,281.8412475585937,285.2980651855469,294.3333435058594,297.69189453125,293.1499938964844,293.1499938964844,281.54998779296875,31430.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940047800540924,1.0,0.0,0.0,3.692373037338257,3.692396640777588,9.097130373447726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.7822265625,0.0,1546.235595703125,1895.4371337890625,0.0,3772.879150390625,0.911486566066742,1.0,0.0,3.0,1.0,0.0
18120300,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9030456542969,0.7514999508857727,0.455776035785675,0.4195661842823028,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021911621094,0.8703626990318298,0.7218236327171326,0.6909465789794922,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018249511719,0.974799871444702,1.0,0.7007863521575928,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90289306640625,0.7668429613113403,0.4859779477119446,0.4698984026908874,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045715332031,0.6433508396148682,0.2817144393920898,1.3183294534683228,284.9023742675781,284.95001220703125,299.4949645996094,291.3681640625,297.70465087890625,297.1857604980469,286.8992004394531,1.0,0.8606970310211182,0.2707927227020263,0.2707927227020263,1.0,1.0,-4.324667453765869,0.8625438213348389,3.4621238708496094,-0.108919583261013,0.9023644328117372,0.9023644328117372,0.0,412.9019775390625,410.0,54573.58984375,0.0,7681.64501953125,1.0,281.5970764160156,285.1323547363281,294.4066467285156,297.9380798339844,293.1499938964844,293.1499938964844,281.54998779296875,35157.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476407766342164,1.0,0.0,0.0,3.701730728149414,3.7017550468444815,9.143299166680664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.765625,0.0,1585.095947265625,1895.4371337890625,0.0,3841.683837890625,0.9146150946617126,1.0,0.0,3.0,1.0,0.0
18120360,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923645019531,0.7501903772354126,0.4541032612323761,0.4181690216064453,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924255371094,0.8689391613006592,0.7196282148361206,0.6890271306037903,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.9741769433021544,1.0,0.7008257508277893,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923645019531,0.7657667994499207,0.4847917854785919,0.4689071178436279,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922119140625,0.6423070430755615,0.2807250618934631,1.3144742250442505,284.8924255371094,284.95001220703125,299.476806640625,291.37158203125,297.6937561035156,297.1769714355469,286.8927307128906,1.0,0.8597436547279358,0.2708525359630584,0.2708525359630584,1.0,1.0,-4.314889430999756,0.8603499531745911,3.4545395374298096,-0.1088395342230796,0.876664400100708,0.876664400100708,0.0,413.5742492675781,410.0,54378.921875,0.0,7648.1728515625,1.0,281.5574951171875,285.12335205078125,294.40789794921875,297.9085693359375,293.1499938964844,293.1499938964844,281.8500061035156,37592.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515788555145264,1.0,0.0,0.0,3.644089698791504,3.644114017486572,8.860769185048412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.23876953125,0.0,1538.5025634765625,1895.4371337890625,0.0,3877.1748046875,0.904768407344818,1.0,0.0,3.0,1.0,0.0
18120420,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909362792969,0.7490991353988647,0.4529565572738647,0.4169167578220367,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99127197265625,0.86772620677948,0.7179559469223022,0.6872225999832153,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9914245605469,0.9737149477005004,1.0,0.7008557915687561,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909973144531,0.764859139919281,0.4839496612548828,0.4679649770259857,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.990234375,0.6413660645484924,0.2799147665500641,1.3105322122573853,284.9912109375,284.95001220703125,299.4584045410156,291.37506103515625,297.6875915527344,297.1742553710937,286.99224853515625,1.0,0.8587266206741333,0.2709123492240906,0.2709123492240906,1.0,1.0,-4.305355548858643,0.8582194447517395,3.4471359252929688,-0.1088990047574043,0.94086754322052,0.94086754322052,0.0,413.9353637695313,410.0,53249.45703125,0.0,7613.50439453125,1.0,281.8011474609375,285.25244140625,294.3494873046875,297.6935119628906,293.1499938964844,293.1499938964844,281.8500061035156,34384.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457783699035645,1.0,0.0,0.0,3.678903341293335,3.678927183151245,9.030878800331266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.603515625,0.0,1553.377197265625,1895.4371337890625,0.0,3824.851806640625,0.9117336869239808,1.0,0.0,3.0,1.0,0.0
18120480,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872741699219,0.7484803199768066,0.4520117938518524,0.4160546958446502,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870910644531,0.8669958710670471,0.7165218591690063,0.6858492493629456,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98699951171875,0.9735605716705322,1.0,0.7008674740791321,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872436523437,0.764374315738678,0.4832878410816192,0.4673159122467041,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.987548828125,0.6407632231712341,0.2792311906814575,1.3073782920837402,284.98712158203125,284.95001220703125,299.4397888183594,291.37860107421875,297.6832580566406,297.1740417480469,286.9862365722656,1.0,0.8578043580055237,0.2709721624851227,0.2709721624851227,1.0,1.0,-4.298093795776367,0.8566473722457886,3.441446542739868,-0.1088765636086463,0.9520092010498048,0.9520092010498048,0.0,413.82623291015625,410.0,53231.88671875,0.0,7584.35400390625,1.0,281.8423767089844,285.25323486328125,294.3524475097656,297.72418212890625,293.1499938964844,293.1499938964844,281.54998779296875,33845.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942792534828186,1.0,0.0,0.0,3.731141805648804,3.731166362762451,9.289167905990324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.13232421875,0.0,1608.851318359375,1895.4371337890625,0.0,3797.8056640625,0.9219632148742676,1.0,0.0,3.0,1.0,0.0
18120540,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.873779296875,0.7477050423622131,0.4505802690982818,0.4150552153587341,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87335205078125,0.8661162853240967,0.7145884037017822,0.6843461394309998,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731689453125,0.9733073711395264,1.0,0.7008848786354065,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736877441406,0.7637655138969421,0.4822865128517151,0.4665912687778473,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87469482421875,0.6400710344314575,0.2783445417881012,1.3040796518325806,284.8734436035156,284.95001220703125,299.4208984375,291.38214111328125,297.6747741699219,297.168701171875,286.8720703125,1.0,0.8568587303161621,0.2710319459438324,0.2710319459438324,1.0,1.0,-4.290263175964356,0.8549301624298096,3.435333013534546,-0.1087429299950599,0.8687118291854858,0.8687118291854858,0.0,413.8882751464844,410.0,54187.50390625,0.0,7554.31201171875,1.0,281.59686279296875,285.1134338378906,294.41229248046875,297.9339599609375,293.1499938964844,293.1499938964844,281.54998779296875,37933.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488000273704528,1.0,0.0,0.0,3.690046548843384,3.6900713443756095,9.0856701717712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.701171875,0.0,1592.8043212890625,1895.4371337890625,0.0,3852.145263671875,0.913743257522583,1.0,0.0,3.0,1.0,0.0
