time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120600,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7465313673019409,0.4490086138248443,0.4136902093887329,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.8648314476013184,0.7124743461608887,0.6824278235435486,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.886474609375,0.9728122353553772,1.0,0.7009169459342957,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861694335937,0.76279616355896,0.4811389446258545,0.4655749797821045,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857116699219,0.6390761137008667,0.2773337066173553,1.2998886108398438,284.88629150390625,284.95001220703125,299.4017944335937,291.3856811523437,297.6651611328125,297.1618347167969,286.8872985839844,1.0,0.8557628989219666,0.2710917592048645,0.2710917592048645,1.0,1.0,-4.280079364776611,0.8526313304901123,3.427448272705078,-0.108702652156353,0.8530668616294861,0.8530668616294861,0.0,414.2890625,410.0,53829.25,0.0,7517.73486328125,1.0,281.5575561523437,285.1287536621094,294.4071350097656,297.8798217773437,293.1499938964844,293.1499938964844,281.8500061035156,39415.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508557319641112,1.0,0.0,0.0,3.6001548767089844,3.6001791954040527,8.648398193145113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.841796875,0.0,1503.6256103515625,1895.4371337890625,0.0,3870.66796875,0.8966352343559265,1.0,0.0,3.0,1.0,0.0
18120660,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892883300781,0.745608389377594,0.4479539394378662,0.4125193655490875,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896240234375,0.8637955188751221,0.7108924984931946,0.6806991696357727,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897766113281,0.972490668296814,1.0,0.7009389400482178,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893493652344,0.7620364427566528,0.4803545176982879,0.4646719694137573,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98858642578125,0.6382299661636353,0.2765309512615204,1.295879364013672,284.98956298828125,284.95001220703125,299.3824462890625,291.38916015625,297.6601867675781,297.160888671875,286.9905700683594,1.0,0.8546690940856934,0.2712212800979614,0.2712212800979614,1.0,1.0,-4.270691394805908,0.8507683277130127,3.4199228286743164,-0.1085286810994148,0.9193370938301086,0.9193370938301086,0.0,414.3875122070313,410.0,52704.484375,0.0,7482.17138671875,1.0,281.79998779296875,285.2616271972656,294.3490295410156,297.6597900390625,293.1499938964844,293.1499938964844,281.8500061035156,35076.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435752630233764,1.0,0.0,0.0,3.630350351333618,3.630373954772949,8.794079349172534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.86181640625,0.0,1504.541015625,1895.4371337890625,0.0,3804.90283203125,0.9015666246414183,1.0,0.0,3.0,1.0,0.0
18120720,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9874267578125,0.7450932264328003,0.4470466077327728,0.4117057919502258,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872741699219,0.8631778359413147,0.70949786901474,0.679377019405365,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871826171875,0.9724278450012208,1.0,0.700945258140564,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.7616487145423889,0.4797209501266479,0.4640550017356872,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9876403808594,0.637689471244812,0.2758460640907287,1.2927035093307495,284.9873046875,284.95001220703125,299.3628845214844,291.3926086425781,297.6565246582031,297.161865234375,286.9865417480469,1.0,0.853699803352356,0.2713507711887359,0.2713507711887359,1.0,1.0,-4.263556480407715,0.8494756817817688,3.414080858230591,-0.1082430407404899,0.9313396215438844,0.9313396215438844,0.0,414.110595703125,410.0,52667.03515625,0.0,7452.6591796875,1.0,281.84197998046875,285.2646179199219,294.3550720214844,297.6908874511719,293.1499938964844,293.1499938964844,281.54998779296875,34239.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939598023891449,1.0,0.0,0.0,3.6784634590148926,3.6784873008728014,9.028719887282932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.87451171875,0.0,1551.7919921875,1895.4371337890625,0.0,3768.7890625,0.9104524850845336,1.0,0.0,3.0,1.0,0.0
18120780,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87957763671875,0.7443799376487732,0.4456424117088318,0.4107289016246795,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8792419433594,0.8623669147491455,0.7075924873352051,0.6778987646102905,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87908935546875,0.9722298383712769,1.0,0.7009595036506653,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8794860839844,0.7610998749732971,0.4787404537200928,0.4633476138114929,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8803100585937,0.6370349526405334,0.2749583721160888,1.289374589920044,284.8793029785156,284.95001220703125,299.3431091308594,291.3959655761719,297.6485290527344,297.1573791503906,286.8783874511719,1.0,0.8527229428291321,0.2714802622795105,0.2714802622795105,1.0,1.0,-4.255763530731201,0.8480150103569031,3.4077486991882324,-0.1078544408082962,0.852715015411377,0.852715015411377,0.0,414.0706176757813,410.0,53550.2890625,0.0,7422.4130859375,1.0,281.59814453125,285.1317138671875,294.41802978515625,297.9001770019531,293.1499938964844,293.1499938964844,281.54998779296875,38432.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449642300605774,1.0,0.0,0.0,3.6279971599578857,3.628021478652954,8.782682812125131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.69921875,0.0,1526.9195556640625,1895.4371337890625,0.0,3817.484619140625,0.9002372026443481,1.0,0.0,3.0,1.0,0.0
18120840,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.894775390625,0.74326491355896,0.4441010653972626,0.4093886613845825,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89501953125,0.8611454367637634,0.7055090665817261,0.6760066747665405,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951110839844,0.9717789888381958,1.0,0.7009889483451843,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948059082031,0.7601858973503113,0.477616012096405,0.462350070476532,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.6360775232315063,0.2739512920379638,1.2851779460906982,284.8949584960937,284.95001220703125,299.3231201171875,291.3992004394531,297.639404296875,297.1513977050781,286.8959045410156,1.0,0.8516114950180054,0.2716097831726074,0.2716097831726074,1.0,1.0,-4.245655059814453,0.8459796905517578,3.399675369262696,-0.1075631082057952,0.8416808247566223,0.8416808247566223,0.0,414.3934631347656,410.0,53196.4140625,0.0,7386.0498046875,1.0,281.5580749511719,285.1493835449219,294.4151916503906,297.8481750488281,293.1499938964844,293.1499938964844,281.8500061035156,39505.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466067552566528,1.0,0.0,0.0,3.5380847454071045,3.5381083488464355,8.35275557165005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.78369140625,0.0,1437.6124267578125,1895.4371337890625,0.0,3832.34228515625,0.8830382823944092,1.0,0.0,3.0,1.0,0.0
18120900,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939880371094,0.742369532585144,0.4430355429649353,0.40822634100914,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942932128906,0.8601394891738892,0.7039136290550232,0.674285888671875,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944152832031,0.9714781641960144,1.0,0.7010097503662109,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940490722656,0.7594529390335083,0.4768244326114654,0.461454302072525,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933776855469,0.6352466344833374,0.2731341123580932,1.2811425924301147,284.9942321777344,284.95001220703125,299.3029479980469,291.4022827148437,297.634521484375,297.15087890625,286.9949951171875,1.0,0.850506603717804,0.2717392742633819,0.2717392742633819,1.0,1.0,-4.236263275146484,0.844122588634491,3.392140865325928,-0.1073691248893737,0.9075536131858826,0.9075536131858826,0.0,414.4560852050781,410.0,52127.07421875,0.0,7350.68603515625,1.0,281.79852294921875,285.2772827148437,294.359130859375,297.6333923339844,293.1499938964844,293.1499938964844,281.8500061035156,34928.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391552805900574,1.0,0.0,0.0,3.573385238647461,3.573408365249634,8.520262895217456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.8251953125,0.0,1441.7392578125,1895.4371337890625,0.0,3764.760986328125,0.8887646198272705,1.0,0.0,3.0,1.0,0.0
18120960,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897766113281,0.7418344616889954,0.4420873820781708,0.4073882699012756,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895935058594,0.8595015406608582,0.7024697065353394,0.6729328632354736,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.9714049696922302,1.0,0.7010167241096497,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98974609375,0.7590476274490356,0.4761562943458557,0.4608171880245209,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99005126953125,0.6346840262413025,0.2724154889583587,1.2778587341308594,284.9896545410156,284.95001220703125,299.2825622558594,291.4052429199219,297.6307067871094,297.15185546875,286.9888000488281,1.0,0.849516749382019,0.2718793153762817,0.2718793153762817,1.0,1.0,-4.228909492492676,0.8428031802177429,3.386106252670288,-0.107048824429512,0.9190900325775146,0.9190900325775146,0.0,414.19134521484375,410.0,52101.89453125,0.0,7320.80810546875,1.0,281.8415222167969,285.2779846191406,294.3663024902344,297.66668701171875,293.1499938964844,293.1499938964844,281.54998779296875,34101.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351283311843872,1.0,0.0,0.0,3.624510765075684,3.624534130096436,8.765810548538866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.837890625,0.0,1490.888427734375,1895.4371337890625,0.0,3728.056396484375,0.8982424736022949,1.0,0.0,3.0,1.0,0.0
18121020,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.7410920262336731,0.440647542476654,0.4063770771026611,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829040527344,0.8586595058441162,0.7005165219306946,0.6714087128639221,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.97118878364563,1.0,0.7010320425033569,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831481933594,0.7584697008132935,0.4751385450363159,0.4600762724876404,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839416503906,0.6339963674545288,0.2714908123016357,1.274374008178711,284.8829650878906,284.95001220703125,299.2619934082031,291.407958984375,297.6225280761719,297.1473693847656,286.8822326660156,1.0,0.8485121130943298,0.2720193564891815,0.2720193564891815,1.0,1.0,-4.220794200897217,0.841292142868042,3.379501819610596,-0.1066338419914245,0.842298150062561,0.842298150062561,0.0,414.1725769042969,410.0,52948.34765625,0.0,7289.89599609375,1.0,281.5993957519531,285.1472473144531,294.4298095703125,297.8753967285156,293.1499938964844,293.1499938964844,281.54998779296875,38463.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405253529548644,1.0,0.0,0.0,3.5724425315856934,3.5724663734436035,8.515767717653944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.88818359375,0.0,1466.6231689453125,1895.4371337890625,0.0,3777.220703125,0.8878609538078308,1.0,0.0,3.0,1.0,0.0
18121080,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987121582031,0.7399632334709167,0.4390799105167389,0.4050114750862121,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.8574228882789612,0.6983941197395325,0.6694783568382263,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990478515625,0.9707279205322266,1.0,0.7010622024536133,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.7575387954711914,0.4739814400672912,0.4590476751327514,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983764648437,0.6330145001411438,0.2704493403434753,1.270024657249451,284.8988952636719,284.95001220703125,299.2412414550781,291.4104919433594,297.6132507324219,297.1414489746094,286.8997497558594,1.0,0.8473730087280273,0.2721593976020813,0.2721593976020813,1.0,1.0,-4.210388660430908,0.8392109870910645,3.3711774349212646,-0.1063199639320373,0.832848310470581,0.832848310470581,0.0,414.5029602050781,410.0,52600.28515625,0.0,7252.96875,1.0,281.5584716796875,285.1649169921875,294.4267578125,297.8238220214844,293.1499938964844,293.1499938964844,281.8500061035156,39432.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942225992679596,1.0,0.0,0.0,3.483972549438477,3.4839956760406494,8.099211754597491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.044921875,0.0,1380.697021484375,1895.4371337890625,0.0,3792.66552734375,0.8710377216339111,1.0,0.0,3.0,1.0,0.0
18121140,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945678710937,0.739046037197113,0.4379693865776062,0.4038193821907043,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9948425292969,0.8563934564590454,0.6967400312423706,0.6677141189575195,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99493408203125,0.9704132676124572,1.0,0.7010838389396667,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99462890625,0.7567815184593201,0.4731431305408478,0.4581166505813598,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940185546875,0.6321518421173096,0.2695878148078918,1.2658215761184692,284.9947814941406,284.95001220703125,299.2203063964844,291.41278076171875,297.6081237792969,297.1407775878906,286.995361328125,1.0,0.8462369441986084,0.2722994685173034,0.2722994685173034,1.0,1.0,-4.200666427612305,0.8372998833656311,3.36336636543274,-0.1060995012521743,0.8972181081771851,0.8972181081771851,0.0,414.578857421875,410.0,51569.31640625,0.0,7216.94091796875,1.0,281.7972412109375,285.2887878417969,294.3701477050781,297.6108093261719,293.1499938964844,293.1499938964844,281.8500061035156,34795.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934848129749298,1.0,0.0,0.0,3.5225062370300293,3.522528886795044,8.279362191387918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.96533203125,0.0,1387.2027587890625,1895.4371337890625,0.0,3725.498046875,0.8773218989372253,1.0,0.0,3.0,1.0,0.0
18121200,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98858642578125,0.7384682893753052,0.4369645416736603,0.402936190366745,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884033203125,0.8557100296020508,0.6952232718467712,0.6662997603416443,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883117675781,0.9703152179718018,1.0,0.7010923624038696,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9885559082031,0.7563322186470032,0.4724166691303253,0.4574311375617981,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888610839844,0.6315400004386902,0.2688156366348266,1.262324571609497,284.9884338378906,284.95001220703125,299.19921875,291.414794921875,297.6039123535156,297.1414794921875,286.987548828125,1.0,0.8452069759368896,0.2724395096302032,0.2724395096302032,1.0,1.0,-4.192872047424316,0.8358646631240845,3.3570072650909424,-0.1057915538549423,0.9074006676673888,0.9074006676673888,0.0,414.3421325683594,410.0,51544.265625,0.0,7186.01513671875,1.0,281.8410949707031,285.2879943847656,294.3764343261719,297.643310546875,293.1499938964844,293.1499938964844,281.54998779296875,34032.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308757781982422,1.0,0.0,0.0,3.574911832809448,3.574934720993042,8.527543400305149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.916015625,0.0,1436.8046875,1895.4371337890625,0.0,3689.166015625,0.8870581984519958,1.0,0.0,3.0,1.0,0.0
18121260,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840637207031,0.7376889586448669,0.4354826509952545,0.4018809795379638,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837890625,0.8548290729522705,0.6932109594345093,0.6647137403488159,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836975097656,0.9700782299041748,1.0,0.701108992099762,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840026855469,0.7557147145271301,0.4713479280471802,0.4566394090652466,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847351074219,0.6308048963546753,0.2678416967391968,1.258613348007202,284.88385009765625,284.95001220703125,299.1779479980469,291.4165344238281,297.5954284667969,297.1368103027344,286.88330078125,1.0,0.8441581726074219,0.2726004421710968,0.2726004421710968,1.0,1.0,-4.184296607971191,0.8343002796173096,3.349996566772461,-0.1053288951516151,0.8318649530410767,0.8318649530410767,0.0,414.34228515625,410.0,52342.34375,0.0,7153.95166015625,1.0,281.6005859375,285.1603088378906,294.4388732910156,297.84881591796875,293.1499938964844,293.1499938964844,281.54998779296875,38585.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936318576335907,1.0,0.0,0.0,3.5192878246307373,3.5193111896514893,8.2642389998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.1044921875,0.0,1411.19873046875,1895.4371337890625,0.0,3738.91796875,0.8761122226715088,1.0,0.0,3.0,1.0,0.0
18121320,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.900634765625,0.736546516418457,0.4338887631893158,0.4004871249198913,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008178710937,0.8535791635513306,0.691047191619873,0.662738561630249,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90093994140625,0.9696112275123596,1.0,0.7011395692825317,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006652832031,0.7547658085823059,0.4701520800590515,0.4555703103542328,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002990722656,0.6297913193702698,0.2667595446109772,1.254068374633789,284.9007873535156,284.95001220703125,299.156494140625,291.41796875,297.58599853515625,297.130859375,286.9015808105469,1.0,0.842978835105896,0.2727614045143127,0.2727614045143127,1.0,1.0,-4.173520088195801,0.8321905136108398,3.341329574584961,-0.1049645394086837,0.8237358927726746,0.8237358927726746,0.0,414.668701171875,410.0,51991.09765625,0.0,7116.1484375,1.0,281.5589294433594,285.1789245605469,294.4345092773437,297.795654296875,293.1499938964844,293.1499938964844,281.8500061035156,39438.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938040554523468,1.0,0.0,0.0,3.4308383464813232,3.430860757827759,7.8540523418269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.34814453125,0.0,1326.9208984375,1895.4371337890625,0.0,3754.613037109375,0.8593474626541138,1.0,0.0,3.0,1.0,0.0
18121380,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99371337890625,0.7356118559837341,0.4327365159988403,0.3992662131786346,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939270019531,0.8525331616401672,0.6893367171287537,0.6609303951263428,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940185546875,0.9692894220352172,1.0,0.7011617422103882,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937438964844,0.7539880871772766,0.4692654311656952,0.4545998871326446,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931945800781,0.6288947463035583,0.2658514976501465,1.24967622756958,284.9938659667969,284.95001220703125,299.1349182128906,291.4190368652344,297.58056640625,297.1300354003906,286.9942932128906,1.0,0.8418031334877014,0.2729223370552063,0.2729223370552063,1.0,1.0,-4.163436412811279,0.8302533626556396,3.3331832885742188,-0.1046880856156349,0.8864176273345947,0.8864176273345947,0.0,414.7434997558594,410.0,50991.90234375,0.0,7079.291015625,1.0,281.7958984375,285.2994079589844,294.3766784667969,297.5830383300781,293.1499938964844,293.1499938964844,281.8500061035156,34730.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306926131248474,1.0,0.0,0.0,3.471487045288086,3.471508979797364,8.041265004976594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.578125,0.0,1334.44775390625,1895.4371337890625,0.0,3687.48779296875,0.865916907787323,1.0,0.0,3.0,1.0,0.0
18121440,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9864807128906,0.7349981665611267,0.4316796958446502,0.3983408510684967,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862976074219,0.8518131375312805,0.6877515316009521,0.659457266330719,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862060546875,0.969173789024353,1.0,0.7011713981628418,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9864501953125,0.7535011172294617,0.4684813618659973,0.4538649916648865,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867858886719,0.6282349824905396,0.2650262415409088,1.2459595203399658,284.9863586425781,284.95001220703125,299.1131896972656,291.41973876953125,297.57598876953125,297.13043212890625,286.9854431152344,1.0,0.8407279849052429,0.2730832993984222,0.2730832993984222,1.0,1.0,-4.155198574066162,0.8287726640701294,3.3264260292053223,-0.1043261736631393,0.8952163457870483,0.8952163457870483,0.0,414.520751953125,410.0,50960.52734375,0.0,7047.26318359375,1.0,281.84063720703125,285.2976989746094,294.38153076171875,297.6136169433594,293.1499938964844,293.1499938964844,282.1499938964844,34024.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926728904247284,1.0,0.0,0.0,3.5240015983581543,3.52402400970459,8.286392585432623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.275390625,0.0,1383.1865234375,1895.4371337890625,0.0,3651.1220703125,0.8756489157676697,1.0,0.0,3.0,1.0,0.0
18121500,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0627746582031,0.734367847442627,0.4307125508785248,0.3974070250988006,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.06298828125,0.851083517074585,0.6862759590148926,0.6579936742782593,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0630798339844,0.9690422415733336,1.0,0.7011818885803223,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628356933594,0.7530112266540527,0.4677802622318268,0.4531471729278564,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.6275830864906311,0.2642607986927032,1.2423638105392456,285.0629577636719,284.95001220703125,299.09130859375,291.4200744628906,297.5721435546875,297.1317749023437,287.06329345703125,1.0,0.8396891951560974,0.2732442319393158,0.2732442319393158,1.0,1.0,-4.147129058837891,0.8273316025733948,3.319797277450561,-0.1039595454931259,0.971611738204956,0.971611738204956,0.0,414.3392639160156,410.0,50108.58203125,0.0,7016.25244140625,1.0,282.0960998535156,285.4037780761719,294.3577880859375,297.4771728515625,293.1499938964844,293.1499938964844,282.1499938964844,31524.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192028641700744,1.0,0.0,0.0,3.612853527069092,3.6128764152526855,8.709516237104253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.2314453125,0.0,1459.0892333984375,1895.4371337890625,0.0,3581.7998046875,0.8946406245231628,1.0,0.0,3.0,1.0,0.0
18121560,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0426025390625,0.7338467836380005,0.4297157824039459,0.3965872526168823,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0421447753906,0.8504672050476074,0.6847872138023376,0.6566717028617859,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419006347656,0.9689710140228271,1.0,0.7011886239051819,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0425109863281,0.7526264786720276,0.4670816361904144,0.4525361061096191,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0433044433594,0.6270254850387573,0.2635153830051422,1.2391289472579956,285.042236328125,284.95001220703125,299.0692749023437,291.41998291015625,297.5679931640625,297.1328125,287.0402526855469,1.0,0.8387253284454346,0.2734340131282806,0.2734340131282806,1.0,1.0,-4.139927864074707,0.8262010216712952,3.313727140426636,-0.1034562587738037,0.9929834008216858,0.9929834008216858,0.0,414.0893859863281,410.0,50231.2109375,0.0,6988.03564453125,1.0,282.1413879394531,285.384033203125,294.384033203125,297.5547790527344,293.1499938964844,293.1499938964844,281.8500061035156,31402.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166845679283142,1.0,0.0,0.0,3.706584930419922,3.706608772277832,9.167295047518564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.6337890625,0.0,1562.104248046875,1895.4371337890625,0.0,3558.53076171875,0.9146942496299744,1.0,0.0,3.0,1.0,0.0
18121620,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033203125,0.7330081462860107,0.4281140863895416,0.3954912424087524,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023132324219,0.8495337963104248,0.6826518774032593,0.6550512909889221,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017944335937,0.9686815142631532,1.0,0.7012082934379578,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031066894531,0.7519640326499939,0.4659258425235748,0.4517252743244171,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052124023437,0.6262499690055847,0.2624915540218353,1.23539936542511,284.90252685546875,284.95001220703125,299.047119140625,291.4194641113281,297.55828857421875,297.1268615722656,286.8987121582031,1.0,0.8377026915550232,0.2736237943172455,0.2736237943172455,1.0,1.0,-4.131224155426025,0.8246955275535583,3.306528329849243,-0.1028848811984062,0.907174289226532,0.907174289226532,0.0,414.1922302246094,410.0,51430.38671875,0.0,6956.88525390625,1.0,281.896728515625,285.2145690917969,294.4581298828125,297.79833984375,293.1499938964844,293.1499938964844,281.8500061035156,35047.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924519956111908,1.0,0.0,0.0,3.718829393386841,3.718853950500488,9.22796232316614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.01611328125,0.0,1603.84228515625,1895.4371337890625,0.0,3630.811279296875,0.918371319770813,1.0,0.0,3.0,1.0,0.0
18121680,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88836669921875,0.7316656708717346,0.4262347221374511,0.3939195573329925,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.888427734375,0.8480905890464783,0.6801745891571045,0.6528741121292114,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8884582519531,0.9680728316307068,1.0,0.7012472748756409,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88836669921875,0.7508388757705688,0.4644937515258789,0.4505104422569275,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882751464844,0.625075101852417,0.261254072189331,1.2304378747940063,284.8883972167969,284.95001220703125,299.0248718261719,291.4184875488281,297.5457458496094,297.1171875,286.8886413574219,1.0,0.836479902267456,0.2738135755062103,0.2738135755062103,1.0,1.0,-4.119327068328857,0.8223882913589478,3.29693865776062,-0.1024375036358833,0.8778659701347351,0.8778659701347351,0.0,414.7438354492188,398.0,51216.24609375,0.0,6917.3896484375,1.0,281.8573913574219,285.2029113769531,294.4569702148437,297.7665100097656,293.1499938964844,293.1499938964844,282.1499938964844,37698.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287999868392944,1.0,0.0,0.0,3.658207416534424,3.658231735229492,8.92955767994863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.22802734375,0.0,1555.0574951171875,1895.4371337890625,0.0,3670.13671875,0.907932996749878,1.0,0.0,3.0,1.0,0.0
18121740,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892272949219,0.73133784532547,0.4248608946800232,0.3923822939395904,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896850585937,0.8478534817695618,0.6782074570655823,0.6507051587104797,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898681640625,0.9688379764556884,1.0,0.7012085318565369,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893493652344,0.7507479786872864,0.4633929133415222,0.4492360353469848,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98834228515625,0.6246736645698547,0.2601846158504486,1.2249120473861694,284.9895935058594,284.95001220703125,299.0024719238281,291.4170227050781,297.5381774902344,297.11383056640625,286.9908447265625,1.0,0.8338688611984253,0.2740033566951751,0.2740033566951751,1.0,1.0,-4.10662841796875,0.8198785781860352,3.286749839782715,-0.1021129637956619,0.9424627423286438,0.9424627423286438,0.0,412.5672607421875,398.0,50045.76953125,0.0,6856.02587890625,1.0,282.1014404296875,285.33502197265625,294.3911437988281,297.544677734375,293.1499938964844,293.1499938964844,282.1499938964844,34508.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228556156158448,1.0,0.0,0.0,3.689382314682007,3.689406394958496,9.082399969884136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.6728515625,0.0,1566.146484375,1895.4371337890625,0.0,3615.488037109375,0.9142163395881652,1.0,0.0,3.0,1.0,0.0
18121800,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98590087890625,0.7318548560142517,0.423713356256485,0.3911960124969482,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9856872558594,0.8485541939735413,0.6764878630638123,0.6489209532737732,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.9704801440238952,1.0,0.7011191844940186,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98583984375,0.751481294631958,0.4624847173690796,0.4482119679450989,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862365722656,0.6249228119850159,0.259251207113266,1.2199592590332031,284.9857482910156,284.95001220703125,298.9799499511719,291.4150695800781,297.5328674316406,297.1134948730469,286.9847412109375,1.0,0.8309512734413147,0.27419313788414,0.27419313788414,1.0,1.0,-4.0957465171813965,0.8178204298019409,3.277926206588745,-0.1017541885375976,0.9533595442771912,0.9533595442771912,0.0,408.7781066894531,386.0,49973.6640625,0.0,6790.22412109375,1.0,282.1424560546875,285.3363037109375,294.3876647949219,297.5657653808594,293.1499938964844,293.1499938964844,281.8500061035156,33926.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196804761886596,1.0,0.0,0.0,3.740851402282715,3.7408759593963614,9.337577466794756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.271484375,0.0,1620.716064453125,1895.4371337890625,0.0,3586.209228515625,0.9241982698440552,1.0,0.0,3.0,1.0,0.0
18121860,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.86785888671875,0.732499361038208,0.4221116602420807,0.3898720741271972,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8672790527344,0.8494476079940796,0.6742963194847107,0.6469957232475281,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.86700439453125,0.9723841547966005,1.0,0.7010151147842407,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86773681640625,0.7523895502090454,0.4612462222576141,0.4470950365066528,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8690490722656,0.6253170967102051,0.25813689827919,1.21480131149292,284.8674011230469,284.95001220703125,298.95733642578125,291.4125671386719,297.5227966308594,297.107177734375,286.8655700683594,1.0,0.8277094960212708,0.2744174003601074,0.2744174003601074,1.0,1.0,-4.08416223526001,0.8156925439834595,3.26846981048584,-0.1011950373649597,0.8660200238227844,0.8660200238227844,0.0,404.4476013183594,386.0,50867.140625,0.0,6718.42822265625,1.0,281.89666748046875,285.1932373046875,294.44403076171875,297.76666259765625,293.1499938964844,293.1499938964844,281.8500061035156,38158.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259349703788756,1.0,0.0,0.0,3.696059703826904,3.696084499359131,9.11530548819428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.18310546875,0.0,1601.3746337890625,1895.4371337890625,0.0,3643.82568359375,0.9151154160499572,1.0,0.0,3.0,1.0,0.0
18121920,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788757324219,0.73295658826828,0.4203708171844482,0.3881794810295105,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.879150390625,0.8502005934715271,0.671936571598053,0.6446561813354492,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793029785156,0.9743010997772216,1.0,0.7009110450744629,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8789367675781,0.753160834312439,0.4598541855812073,0.4456666707992553,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87841796875,0.6255864500999451,0.2569107115268707,1.2087407112121582,284.87908935546875,284.95001220703125,298.93463134765625,291.4095458984375,297.51129150390625,297.0989074707031,286.8801574707031,1.0,0.8241121172904968,0.2746416628360748,0.2746416628360748,1.0,1.0,-4.070170402526856,0.8129631876945496,3.257207155227661,-0.1007380634546279,0.8471752405166626,0.8471752405166626,0.0,399.9583129882813,374.0,50444.75390625,0.0,6637.36669921875,1.0,281.8575439453125,285.20977783203125,294.4322814941406,297.7032165527344,293.1499938964844,293.1499938964844,282.1499938964844,39916.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281477332115172,1.0,0.0,0.0,3.5936954021453857,3.593719482421875,8.617391245024919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.21875,0.0,1500.274658203125,1895.4371337890625,0.0,3664.151611328125,0.8955395221710205,1.0,0.0,3.0,1.0,0.0
18121980,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848327636719,0.7337895035743713,0.419143795967102,0.3866684138774872,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852600097656,0.8513616919517517,0.6701046824455261,0.6424990296363831,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9854431152344,0.9765448570251464,1.0,0.7007879614830017,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9849548339844,0.754280149936676,0.4588222205638885,0.4443352222442627,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98394775390625,0.6261132955551147,0.2558950185775757,1.2028374671936035,284.98516845703125,284.95001220703125,298.9118347167969,291.4059143066406,297.5049743652344,297.0972595214844,286.9863586425781,1.0,0.8203632831573486,0.2748659253120422,0.2748659253120422,1.0,1.0,-4.056889533996582,0.8104104995727539,3.2464792728424072,-0.1003842800855636,0.9132028818130492,0.9132028818130492,0.0,394.85455322265625,374.0,49274.1796875,0.0,6555.052734375,1.0,282.0997009277344,285.3460693359375,294.3636474609375,297.4719543457031,293.1499938964844,293.1499938964844,282.1499938964844,35371.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204888343811036,1.0,0.0,0.0,3.61822509765625,3.618248701095581,8.73543342549965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.83203125,0.0,1493.4417724609375,1895.4371337890625,0.0,3593.669189453125,0.8991712331771851,1.0,0.0,3.0,1.0,0.0
18122040,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.7351430058479309,0.4180840253829956,0.3855128586292267,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831237792969,0.8530756831169128,0.6684626340866089,0.6407365202903748,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830322265625,0.9791446328163148,1.0,0.7006432414054871,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.7558959126472473,0.4579484462738037,0.4432831406593323,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835205078125,0.6270387768745422,0.2550063729286194,1.1977468729019165,284.983154296875,284.95001220703125,298.888916015625,291.4017028808594,297.5002746582031,297.0978088378906,286.9823303222656,1.0,0.8166238069534302,0.2750901877880096,0.2750901877880096,1.0,1.0,-4.045804977416992,0.8084047436714172,3.237400531768799,-0.0999377593398094,0.9239901900291444,0.9239901900291444,0.0,389.1602783203125,362.0,49169.19140625,0.0,6476.79150390625,1.0,282.1418762207031,285.3499450683594,294.3609313964844,297.4897766113281,293.1499938964844,293.1499938964844,281.8500061035156,34457.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161140322685242,1.0,0.0,0.0,3.663782596588135,3.663806676864624,8.95679647783254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.30029296875,0.0,1536.9705810546875,1895.4371337890625,0.0,3553.254150390625,0.907304346561432,1.0,0.0,3.0,1.0,0.0
18122100,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731994628906,0.736420214176178,0.4165623188018799,0.3842115104198456,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727722167969,0.8547416925430298,0.666340708732605,0.6388247609138489,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8725891113281,0.981697142124176,1.0,0.7005008459091187,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8730773925781,0.7574796676635742,0.4567436575889587,0.4421436488628387,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741455078125,0.6279484629631042,0.2539388239383697,1.1925402879714966,284.87286376953125,284.95001220703125,298.8659362792969,291.3968811035156,297.4908447265625,297.0924377441406,286.87176513671875,1.0,0.8128030896186829,0.275314450263977,0.275314450263977,1.0,1.0,-4.034132957458496,0.8062430620193481,3.2278897762298584,-0.0994061753153801,0.842303991317749,0.842303991317749,0.0,383.5169982910156,362.0,49952.7734375,0.0,6397.2236328125,1.0,281.8985595703125,285.2169494628906,294.41845703125,297.68603515625,293.1499938964844,293.1499938964844,281.8500061035156,38935.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921555519104004,1.0,0.0,0.0,3.603923082351685,3.603947162628174,8.666511348565109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.08056640625,0.0,1504.1934814453125,1895.4371337890625,0.0,3603.506591796875,0.8950705528259277,1.0,0.0,3.0,1.0,0.0
18122160,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894958496094,0.7373850345611572,0.4149111211299896,0.3825622498989105,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.8561124205589294,0.6640624403953552,0.636521577835083,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.889892578125,0.9840646982192992,1.0,0.7003691792488098,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895568847656,0.7587948441505432,0.4554013609886169,0.4407194256782532,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.6286319494247437,0.2527682483196258,1.1865384578704834,284.88970947265625,284.95001220703125,298.8428955078125,291.3913879394531,297.48016357421875,297.0853271484375,286.8907165527344,1.0,0.8088027834892273,0.2755953967571258,0.2755953967571258,1.0,1.0,-4.020279407501221,0.8037117719650269,3.2165677547454834,-0.0987966582179069,0.8300368189811707,0.8300368189811707,0.0,378.1007080078125,350.0,49526.2265625,0.0,6312.14892578125,1.0,281.8582458496094,285.2381591796875,294.4072265625,297.6219177246094,293.1499938964844,293.1499938964844,282.1499938964844,40109.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232221841812134,1.0,0.0,0.0,3.499578952789306,3.4996023178100586,8.171934950951254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.34814453125,0.0,1401.6524658203125,1895.4371337890625,0.0,3618.8642578125,0.8750292062759399,1.0,0.0,3.0,1.0,0.0
18122220,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901123046875,0.7386361360549927,0.4137211143970489,0.3810856640338897,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.8577874898910522,0.6622580885887146,0.6343922019004822,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906005859375,0.9865938425064088,1.0,0.7002272009849548,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9902038574219,0.7603710889816284,0.4543851912021637,0.4393954277038574,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893493652344,0.6294986605644226,0.2517848610877991,1.1807184219360352,284.9903869628906,284.95001220703125,298.8197631835937,291.38525390625,297.47418212890625,297.0841979980469,286.9912414550781,1.0,0.8047663569450378,0.275876373052597,0.275876373052597,1.0,1.0,-4.007162094116211,0.8013756275177002,3.2057864665985107,-0.0982633456587791,0.8951453566551208,0.8951453566551208,0.0,372.3702087402344,350.0,48428.421875,0.0,6227.96826171875,1.0,282.09747314453125,285.36767578125,294.3390808105469,297.3951110839844,293.1499938964844,293.1499938964844,282.1499938964844,35204.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153358340263368,1.0,0.0,0.0,3.5308620929718018,3.5308847427368164,8.318687036990013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.935546875,0.0,1398.8563232421875,1895.4371337890625,0.0,3546.05419921875,0.8796155452728271,1.0,0.0,3.0,1.0,0.0
18122280,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9854736328125,0.740327775478363,0.4126569032669067,0.3799267709255218,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852905273437,0.8599273562431335,0.6605979204177856,0.6326151490211487,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98516845703125,0.9893361926078796,1.0,0.7000709176063538,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9854431152344,0.7623677253723145,0.4534928202629089,0.4383243918418884,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857788085937,0.6306949853897095,0.2509021162986755,1.1756329536437988,284.9853210449219,284.95001220703125,298.79656982421875,291.3784484863281,297.4693908691406,297.0847473144531,286.9844055175781,1.0,0.8008041381835938,0.2761573493480682,0.2761573493480682,1.0,1.0,-3.996026754379273,0.7995339632034302,3.1964926719665527,-0.0976405590772628,0.9050122499465942,0.9050122499465942,0.0,366.28460693359375,338.0,48334.38671875,0.0,6148.55224609375,1.0,282.14117431640625,285.36865234375,294.3358459472656,297.413330078125,293.1499938964844,293.1499938964844,281.8500061035156,34305.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910885214805603,1.0,0.0,0.0,3.5800371170043945,3.5800602436065674,8.552012786822161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.09423828125,0.0,1444.283203125,1895.4371337890625,0.0,3504.8173828125,0.8884152770042419,1.0,0.0,3.0,1.0,0.0
18122340,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.878173828125,0.7418869137763977,0.411137193441391,0.3786123991012573,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778076171875,0.8619509339332581,0.65846186876297,0.6306754350662231,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8776550292969,0.9919503331184388,1.0,0.6999210119247437,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8780822753906,0.7642709612846375,0.4522691071033478,0.4371552467346191,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8790588378906,0.6318258047103882,0.2498366087675094,1.1703892946243286,284.8778686523437,284.95001220703125,298.7733154296875,291.37091064453125,297.4599914550781,297.0794677734375,286.8770751953125,1.0,0.796804666519165,0.276438295841217,0.276438295841217,1.0,1.0,-3.9842164516448975,0.7975128889083862,3.186703681945801,-0.0969450175762176,0.826332151889801,0.826332151889801,0.0,360.3852844238281,338.0,49058.34765625,0.0,6068.537109375,1.0,281.9005432128906,285.2398681640625,294.39208984375,297.6060791015625,293.1499938964844,293.1499938964844,281.8500061035156,39036.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163552522659302,1.0,0.0,0.0,3.516552686691284,3.516576051712036,8.251398071479343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.919921875,0.0,1411.599609375,1895.4371337890625,0.0,3555.4853515625,0.8757055401802063,1.0,0.0,3.0,1.0,0.0
18122400,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8953857421875,0.7431069016456604,0.4095001518726349,0.3769654631614685,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956298828125,0.8636422753334045,0.6561827063560486,0.6283597946166992,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.9943419098854064,1.0,0.6997837424278259,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954467773437,0.7658716440200806,0.4509167969226837,0.4357114136219024,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949890136719,0.6327062249183655,0.2486716955900192,1.1643732786178589,284.89556884765625,284.95001220703125,298.75,291.3626403808594,297.449462890625,297.0726013183594,286.8964538574219,1.0,0.7926622033119202,0.2767192721366882,0.2767192721366882,1.0,1.0,-3.970304250717163,0.7949535846710205,3.1753506660461426,-0.0963593870401382,0.8167238831520081,0.8167238831520081,0.0,354.7821350097656,326.0,48642.09375,0.0,5983.98388671875,1.0,281.85894775390625,285.26153564453125,294.3788757324219,297.54083251953125,293.1499938964844,293.1499938964844,282.1499938964844,40003.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181082248687744,1.0,0.0,0.0,3.4145736694335938,3.4145960807800293,7.779760835546767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.35595703125,0.0,1314.7021484375,1895.4371337890625,0.0,3571.68994140625,0.8562609553337097,1.0,0.0,3.0,1.0,0.0
