time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122460,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.7446084022521973,0.408295065164566,0.3754850625991821,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9914245605469,0.8656319379806519,0.6543474793434143,0.6262120008468628,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915466308594,0.9968440532684326,1.0,0.6996381878852844,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912109375,0.7677278518676758,0.4498690366744995,0.4343642592430115,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.6337618827819824,0.2476781159639358,1.158524751663208,284.9913635253906,284.95001220703125,298.7263488769531,291.35369873046875,297.4432067871094,297.0712890625,286.9919738769531,1.0,0.7885040044784546,0.2770296335220337,0.2770296335220337,1.0,1.0,-3.957095146179199,0.7926637530326843,3.16443133354187,-0.095759592950344,0.8796873688697815,0.8796873688697815,0.0,348.9345703125,326.0,47602.625,0.0,5900.64111328125,1.0,282.0953674316406,285.3857421875,294.3085021972656,297.3153991699219,293.1499938964844,293.1499938964844,282.1499938964844,35011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910361349582672,1.0,0.0,0.0,3.450744390487671,3.450766324996948,7.945457127789268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.8681640625,0.0,1315.5880126953125,1895.4371337890625,0.0,3499.956787109375,0.8616538643836975,1.0,0.0,3.0,1.0,0.0
18122520,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9838256835937,0.7464736700057983,0.4071950018405914,0.3743059337139129,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.8679911494255066,0.652633011341095,0.6243976354598999,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.9990000128746032,1.0,0.6988973021507263,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837646484375,0.7699198126792908,0.4489249289035797,0.4332574903964996,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841613769531,0.6350798010826111,0.246768444776535,1.153374433517456,284.983642578125,284.95001220703125,298.7020263671875,291.3441467285156,297.4378356933594,297.0714416503906,286.9825744628906,1.0,0.7843879461288452,0.2773399949073791,0.2773399949073791,1.0,1.0,-3.9450738430023193,0.7906724810600281,3.1544015407562256,-0.0950135141611099,0.8875318169593811,0.8875318169593811,0.0,342.92169189453125,314.0,47502.68359375,0.0,5820.55810546875,1.0,282.14044189453125,285.3836975097656,294.3025207519531,297.3307800292969,293.1499938964844,293.1499938964844,282.45001220703125,34217.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060086011886596,1.0,0.0,0.0,3.501464605331421,3.5014870166778564,8.180743975572113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.80859375,0.0,1361.31494140625,1895.4371337890625,0.0,3459.525634765625,0.870761513710022,1.0,0.0,3.0,1.0,0.0
18122580,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0597839355469,0.747992217540741,0.4061630368232727,0.3731468319892883,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0600280761719,0.8699231147766113,0.6510000824928284,0.6226139068603516,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0600891113281,0.9990000128746032,1.0,0.6945216059684753,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0598449707031,0.771744430065155,0.4480414390563965,0.4321921765804291,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0592346191406,0.6361308693885803,0.2459015101194381,1.1484739780426023,285.0599670410156,284.95001220703125,298.6771240234375,291.33404541015625,297.433837890625,297.0735168457031,287.0601806640625,1.0,0.7800329327583313,0.2776503562927246,0.2776503562927246,1.0,1.0,-3.9290950298309326,0.7876636385917664,3.141431331634521,-0.0943258255720138,0.9626889824867249,0.9626889824867249,0.0,337.5654602050781,314.0,46601.0,0.0,5732.50830078125,1.0,282.3954162597656,285.4920654296875,294.2668151855469,297.1806945800781,293.1499938964844,293.1499938964844,282.45001220703125,31598.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979154825210571,1.0,0.0,0.0,3.5890896320343018,3.5891122817993164,8.595317240178701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.5791015625,0.0,1434.0701904296875,1895.4371337890625,0.0,3384.145751953125,0.8894010782241821,1.0,0.0,3.0,1.0,0.0
18122640,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0362854003906,0.7496347427368164,0.4050960540771484,0.3720883131027221,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357666015625,0.8719837665557861,0.6493397355079651,0.6209505200386047,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0354919433594,0.9990000128746032,1.0,0.6878527998924255,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361633300781,0.7736894488334656,0.447149783372879,0.4312182068824768,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.03717041015625,0.6372816562652588,0.2450516074895858,1.1438844203948977,285.0358581542969,284.95001220703125,298.651611328125,291.3233337402344,297.4315185546875,297.07781982421875,287.0337219238281,1.0,0.7755230665206909,0.27796071767807,0.27796071767807,1.0,1.0,-3.912075757980346,0.784382700920105,3.127692937850952,-0.0937638506293296,0.9803336262702942,0.9803336262702942,0.0,332.1380310058594,302.0,46592.875,0.0,5639.896484375,1.0,282.441162109375,285.4695739746094,294.2827453613281,297.2407531738281,293.1499938964844,293.1499938964844,282.1499938964844,31499.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949364423751831,1.0,0.0,0.0,3.6817727088928223,3.681796312332153,9.044971989169426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.2861328125,0.0,1534.83544921875,1895.4371337890625,0.0,3356.34033203125,0.9091231822967528,1.0,0.0,3.0,1.0,0.0
18122700,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89312744140625,0.7509304881095886,0.403445303440094,0.3707629740238189,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919372558594,0.8736913800239563,0.6470586657524109,0.6189953684806824,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913269042969,0.9990000128746032,1.0,0.6817200779914856,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.892822265625,0.7753236293792725,0.4458092153072357,0.4300456047058105,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8953857421875,0.6382033824920654,0.2439457923173904,1.1388558149337769,284.8921813964844,284.95001220703125,298.6255187988281,291.3121032714844,297.4243469238281,297.0763244628906,286.8879089355469,1.0,0.770770251750946,0.2782710790634155,0.2782710790634155,1.0,1.0,-3.892312526702881,0.7803894281387329,3.1119229793548584,-0.0932752341032028,0.8893046975135803,0.8893046975135803,0.0,327.0079650878906,302.0,47593.55078125,0.0,5544.0849609375,1.0,282.1973571777344,285.2978210449219,294.348876953125,297.46337890625,293.1499938964844,293.1499938964844,282.1499938964844,35586.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027160406112672,1.0,0.0,0.0,3.683534622192383,3.683558940887451,9.05363151559868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.59423828125,0.0,1567.674560546875,1895.4371337890625,0.0,3428.888671875,0.9105730652809144,1.0,0.0,3.0,1.0,0.0
18122760,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8792419433594,0.7518787980079651,0.40153968334198,0.3689672946929931,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793334960937,0.8750929832458496,0.6444766521453857,0.6165019273757935,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.87939453125,0.9990000128746032,1.0,0.675760805606842,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8792724609375,0.7766661047935486,0.4442123472690582,0.4284659922122955,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87908935546875,0.6388776302337646,0.2426601350307464,1.1326504945755005,284.8793334960937,284.95001220703125,298.5989074707031,291.30035400390625,297.4152526855469,297.0722961425781,286.879638671875,1.0,0.7657936215400696,0.2786540389060974,0.2786540389060974,1.0,1.0,-3.8706135749816895,0.7761191725730896,3.094494342803955,-0.0926423072814941,0.8574451208114624,0.8574451208114624,0.0,321.9358215332031,290.0,47231.734375,0.0,5442.06689453125,1.0,282.1576538085937,285.2912292480469,294.336669921875,297.4117736816406,293.1499938964844,293.1499938964844,282.45001220703125,38594.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067932367324828,1.0,0.0,0.0,3.601151466369629,3.601175546646118,8.653186682749947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.47265625,0.0,1498.650634765625,1895.4371337890625,0.0,3466.820068359375,0.8958523869514465,1.0,0.0,3.0,1.0,0.0
18122820,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811096191406,0.7530876398086548,0.4001269936561584,0.3673023283481598,296.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.8767663836479187,0.6423925161361694,0.6141251921653748,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.9990000128746032,1.0,0.6693686842918396,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812316894531,0.778228759765625,0.4429422616958618,0.426930695772171,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800720214844,0.6396912336349487,0.2415459752082824,1.1264190673828125,284.98150634765625,284.95001220703125,298.57177734375,291.2880859375,297.41143798828125,297.0751037597656,286.98272705078125,1.0,0.7606773376464844,0.2790369987487793,0.2790369987487793,1.0,1.0,-3.8487062454223633,0.7717986702919006,3.0769073963165283,-0.0921088829636573,0.9197002649307252,0.9197002649307252,0.0,316.6036682128906,290.0,46006.46484375,0.0,5338.71826171875,1.0,282.39990234375,285.4248962402344,294.2560729980469,297.17254638671875,293.1499938964844,293.1499938964844,282.45001220703125,34960.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000509977340698,1.0,0.0,0.0,3.624781370162964,3.624804973602295,8.76711965247523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.9541015625,0.0,1497.5709228515625,1895.4371337890625,0.0,3404.06005859375,0.900229275226593,1.0,0.0,3.0,1.0,0.0
18122880,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9763488769531,0.7548527121543884,0.3989240229129791,0.3660175204277038,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9761047363281,0.8790119290351868,0.6405383944511414,0.6121644377708435,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9759826660156,0.9990000128746032,1.0,0.6622225642204285,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762878417969,0.7803000211715698,0.4418488144874573,0.4256822466850281,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97674560546875,0.6408970355987549,0.2405587881803512,1.1209660768508911,284.9761657714844,284.95001220703125,298.54412841796875,291.2753295898437,297.4102478027344,297.08154296875,286.9749755859375,1.0,0.7555419206619263,0.2794199585914612,0.2794199585914612,1.0,1.0,-3.8281338214874254,0.7678053975105286,3.060328245162964,-0.0915354490280151,0.9266440868377686,0.9266440868377686,0.0,310.8959350585937,278.0,45823.1171875,0.0,5238.0341796875,1.0,282.44195556640625,285.4259948730469,294.24029541015625,297.1737670898437,293.1499938964844,293.1499938964844,282.1499938964844,34317.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960135579109192,1.0,0.0,0.0,3.671267986297608,3.6712918281555176,8.993432061288331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.607421875,0.0,1544.299072265625,1895.4371337890625,0.0,3366.397216796875,0.9087939858436584,1.0,0.0,3.0,1.0,0.0
18122940,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8592224121094,0.7565816640853882,0.3972941935062408,0.3646197617053985,296.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.858642578125,0.8812460899353027,0.6382386088371277,0.6100873947143555,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583984375,0.9990000128746032,1.0,0.6550710797309875,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85906982421875,0.7823672294616699,0.4404431879520416,0.4243624210357666,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.6421155333518982,0.2394092381000518,1.1154295206069946,284.8587646484375,284.95001220703125,298.5160522460937,291.2621154785156,297.40509033203125,297.0830993652344,286.8570556640625,1.0,0.7503311038017273,0.279802918434143,0.279802918434143,1.0,1.0,-3.807099342346192,0.7636763453483582,3.0434229373931885,-0.0909214243292808,0.8370025753974915,0.8370025753974915,0.0,305.22222900390625,278.0,46507.46875,0.0,5137.1376953125,1.0,282.19842529296875,285.2881164550781,294.2884826660156,297.3529052734375,293.1499938964844,293.1499938964844,282.1499938964844,39248.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018718600273132,1.0,0.0,0.0,3.604652166366577,3.6046764850616455,8.670018587508821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.466796875,0.0,1507.3037109375,1895.4371337890625,0.0,3421.02685546875,0.8951976299285889,1.0,0.0,3.0,1.0,0.0
18123000,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8756103515625,0.7580012083053589,0.3955518007278442,0.3628934025764465,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759155273437,0.8831900358200073,0.6358006596565247,0.6076385378837585,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8760986328125,0.9990000128746032,1.0,0.6482395529747009,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8757019042969,0.7841659784317017,0.4389112293720245,0.4227675497531891,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8750305175781,0.6431198120117188,0.2381701618432998,1.1091530323028564,284.8758544921875,284.95001220703125,298.48748779296875,291.2484741210937,297.3988342285156,297.083251953125,286.87701416015625,1.0,0.7449707984924316,0.2801858782768249,0.2801858782768249,1.0,1.0,-3.78438401222229,0.7590993642807007,3.025284767150879,-0.090403102338314,0.8199488520622253,0.8199488520622253,0.0,299.72296142578125,266.0,45968.6015625,0.0,5033.36376953125,1.0,282.15826416015625,285.3133239746094,294.2659606933594,297.2711181640625,293.1499938964844,293.1499938964844,282.45001220703125,40916.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035705327987672,1.0,0.0,0.0,3.4789023399353027,3.4789257049560547,8.075655273387383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.48779296875,0.0,1386.0736083984375,1895.4371337890625,0.0,3436.84375,0.8710715770721436,1.0,0.0,3.0,1.0,0.0
18123060,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801330566406,0.7597531080245972,0.3942833244800567,0.3613596856594085,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98052978515625,0.8854749798774719,0.6338556408882141,0.6053882241249084,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.980712890625,0.9990000128746032,1.0,0.640972912311554,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7862555384635925,0.4377184510231018,0.4212908148765564,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9791564941406,0.6443359851837158,0.2371257692575454,1.103130578994751,284.9804382324219,284.95001220703125,298.45855712890625,291.234375,297.3975830078125,297.0899353027344,286.9814453125,1.0,0.7395573854446411,0.2807008922100067,0.2807008922100067,1.0,1.0,-3.76205849647522,0.7550193071365356,3.0070390701293945,-0.0895491391420364,0.8834668397903442,0.8834668397903442,0.0,294.017333984375,266.0,44840.78125,0.0,4930.52099609375,1.0,282.3967590332031,285.44921875,294.183837890625,297.0278015136719,293.1499938964844,293.1499938964844,282.45001220703125,35711.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949480652809143,1.0,0.0,0.0,3.5006511211395264,3.500673532485962,8.176942287718703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.130859375,0.0,1371.2015380859375,1895.4371337890625,0.0,3356.44873046875,0.8734309673309326,1.0,0.0,3.0,1.0,0.0
18123120,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755859375,0.7620225548744202,0.3931497931480407,0.3601567447185516,296.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.8882909417152405,0.6320704817771912,0.6035106778144836,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97528076171875,0.9990000128746032,1.0,0.6330853700637817,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755249023437,0.7888224124908447,0.4366593658924103,0.4200823605060577,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97589111328125,0.6459394097328186,0.2361918538808822,1.097899079322815,284.9754333496094,284.95001220703125,298.42919921875,291.21990966796875,297.39813232421875,297.09912109375,286.97442626953125,1.0,0.734173059463501,0.2812159359455108,0.2812159359455108,1.0,1.0,-3.74111008644104,0.7513037323951721,2.9898061752319336,-0.0886161178350448,0.8900567889213562,0.8900567889213562,0.0,288.0536193847656,254.0,44612.84375,0.0,4831.111328125,1.0,282.4408874511719,285.45086669921875,294.17022705078125,297.0284118652344,293.1499938964844,293.1499938964844,282.75,34774.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896297812461853,1.0,0.0,0.0,3.542968511581421,3.5429911613464355,8.375830020668218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.2802734375,0.0,1408.4171142578125,1895.4371337890625,0.0,3306.745361328125,0.8804528117179871,1.0,0.0,3.0,1.0,0.0
18123180,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0588073730469,0.7644087076187134,0.3921094238758087,0.3589623570442199,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0592041015625,0.8912438154220581,0.6303980350494385,0.6016575694084167,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.059326171875,0.9990000128746032,1.0,0.6250620484352112,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0589294433594,0.7915194630622864,0.4356898963451385,0.4189054071903229,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.05792236328125,0.6476730704307556,0.2353339046239853,1.0928843021392822,285.0591125488281,284.95001220703125,298.39947509765625,291.2050170898437,297.3998718261719,297.1098937988281,287.0599060058594,1.0,0.728781521320343,0.281730979681015,0.281730979681015,1.0,1.0,-3.720337152481079,0.7476150989532471,2.972722053527832,-0.0876904428005218,0.9683138132095336,0.9683138132095336,0.0,282.0826110839844,254.0,43650.6484375,0.0,4733.15966796875,1.0,282.6965026855469,285.56805419921875,294.1268005371094,296.8653564453125,293.1499938964844,293.1499938964844,282.75,31969.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802726864814758,1.0,0.0,0.0,3.623786449432373,3.623809576034546,8.762307857068663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.38037109375,0.0,1474.25830078125,1895.4371337890625,0.0,3219.135986328125,0.8975599408149719,1.0,0.0,3.0,1.0,0.0
18123240,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406188964844,0.7670612931251526,0.3910597562789917,0.3578910827636719,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04010009765625,0.894477367401123,0.6287301778793335,0.5999546647071838,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03985595703125,0.9990000128746032,1.0,0.6167525053024292,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404968261719,0.7944731116294861,0.4347390830516815,0.4178460836410522,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04150390625,0.6496397852897644,0.2345186173915863,1.0883078575134275,285.0402526855469,284.95001220703125,298.36944580078125,291.1897888183594,297.4018249511719,297.12115478515625,287.037841796875,1.0,0.7234125137329102,0.2822460234165191,0.2822460234165191,1.0,1.0,-3.700219869613648,0.7440783977508545,2.956141471862793,-0.0867486968636512,0.9901795983314514,0.9901795983314514,0.0,276.0400085449219,257.0,43597.80859375,0.0,4637.591796875,1.0,282.7414855957031,285.5499267578125,294.1390380859375,296.91705322265625,293.1499938964844,293.1499938964844,282.45001220703125,31659.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762913346290588,1.0,0.0,0.0,3.715099811553955,3.715123653411865,9.2094620640637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.54248046875,0.0,1573.7528076171875,1895.4371337890625,0.0,3181.8154296875,0.916804313659668,1.0,0.0,3.0,1.0,0.0
18123300,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8957214355469,0.7680980563163757,0.389454573392868,0.3566416203975677,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.895819365978241,0.6264693140983582,0.5980553030967712,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938293457031,0.9990000128746032,1.0,0.6121228337287903,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8953552246094,0.7957671880722046,0.4333637654781341,0.4166805148124695,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982849121094,0.6503577828407288,0.2334765642881393,1.083742380142212,284.89471435546875,284.95001220703125,298.33905029296875,291.1741943359375,297.3972473144531,297.12408447265625,286.8898620605469,1.0,0.7199508547782898,0.2827610671520233,0.2827610671520233,1.0,1.0,-3.683953523635864,0.741532564163208,2.942420959472656,-0.0858127549290657,0.8992934226989746,0.8992934226989746,0.0,272.4512634277344,257.0,44579.12109375,0.0,4569.17919921875,1.0,282.4966125488281,285.37359619140625,294.2060852050781,297.1354064941406,293.1499938964844,293.1499938964844,282.45001220703125,35486.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838401436805725,1.0,0.0,0.0,3.720026969909668,3.720051765441896,9.233907007910602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.15478515625,0.0,1608.565673828125,1895.4371337890625,0.0,3252.5576171875,0.9187769889831544,1.0,0.0,3.0,1.0,0.0
18123360,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.879150390625,0.7677591443061829,0.3875754773616791,0.3549802899360657,296.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8792724609375,0.8956236243247986,0.6238844394683838,0.5956757664680481,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793334960937,0.9990000128746032,1.0,0.6100752353668213,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8791809082031,0.7956873178482056,0.4317112565040588,0.4151651561260223,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87896728515625,0.6499941349029541,0.232238158583641,1.0782980918884275,284.8792419433594,284.95001220703125,298.30841064453125,291.1582946777344,297.3876647949219,297.1205749511719,286.8796691894531,1.0,0.7171140909194946,0.2832931876182556,0.2832931876182556,1.0,1.0,-3.668252944946289,0.7391690015792847,2.929083824157715,-0.0846995115280151,0.8658938407897949,0.8658938407897949,0.0,270.4638366699219,260.0,44296.421875,0.0,4512.8974609375,1.0,282.4573974609375,285.3645324707031,294.1934814453125,297.0864562988281,293.1499938964844,293.1499938964844,282.75,38502.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888006329536438,1.0,0.0,0.0,3.640347957611084,3.640372514724731,8.842582133183896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.0068359375,0.0,1541.1287841796875,1895.4371337890625,0.0,3291.55810546875,0.9044994115829468,1.0,0.0,3.0,1.0,0.0
18123420,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882507324219,0.767061173915863,0.3861651718616485,0.3534614443778991,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.894942045211792,0.6217792630195618,0.5934258103370667,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891967773437,0.9990000128746032,1.0,0.609119176864624,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98846435546875,0.7951568365097046,0.430369883775711,0.4137100577354431,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98681640625,0.6492499113082886,0.2311438918113708,1.0728907585144043,284.98876953125,284.95001220703125,298.2774658203125,291.14208984375,297.38153076171875,297.1215209960937,286.99078369140625,1.0,0.7148441672325134,0.2838253378868103,0.2838253378868103,1.0,1.0,-3.654304265975952,0.7372565269470215,2.9170477390289307,-0.083596222102642,0.933792769908905,0.933792769908905,0.0,269.2152099609375,260.0,43161.328125,0.0,4466.482421875,1.0,282.70086669921875,285.5065612792969,294.10858154296875,296.8493957519531,293.1499938964844,293.1499938964844,282.75,34831.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811054229736328,1.0,0.0,0.0,3.6654787063598633,3.665502786636353,8.965091637946898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.4130859375,0.0,1541.6746826171875,1895.4371337890625,0.0,3226.939453125,0.9093326330184937,1.0,0.0,3.0,1.0,0.0
18123480,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882202148437,0.7664759159088135,0.3849603235721588,0.3523383438587188,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9880065917969,0.8942800760269165,0.6199118494987488,0.5916178226470947,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9878845214844,0.9990000128746032,1.0,0.6085729598999023,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881591796875,0.794646680355072,0.4292096793651581,0.412566989660263,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9885559082031,0.6485229134559631,0.2301606833934784,1.0682989358901978,284.9880676269531,284.95001220703125,298.2463073730469,291.1256103515625,297.3764953613281,297.1240539550781,286.9870300292969,1.0,0.7131050825119019,0.284357488155365,0.284357488155365,1.0,1.0,-3.6432158946990967,0.7360815405845642,2.907134294509888,-0.0823731645941734,0.9472054839134216,0.9472054839134216,0.0,268.352783203125,263.0,43053.89453125,0.0,4430.60986328125,1.0,282.7422790527344,285.5091552734375,294.0908203125,296.85333251953125,293.1499938964844,293.1499938964844,282.45001220703125,33956.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771659731864929,1.0,0.0,0.0,3.7202188968658447,3.720243215560913,9.23485913517652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.0771484375,0.0,1597.1165771484375,1895.4371337890625,0.0,3190.015869140625,0.9196094870567322,1.0,0.0,3.0,1.0,0.0
18123540,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8649597167969,0.7654164433479309,0.3833073079586029,0.3511106669902801,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8641052246094,0.8930863738059998,0.6175789833068848,0.5897090435028076,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8637390136719,0.9990000128746032,1.0,0.608973503112793,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8647155761719,0.7936723828315735,0.4277154505252838,0.4113656878471374,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8668212890625,0.6474488377571106,0.2289906740188598,1.063633680343628,284.86431884765625,284.95001220703125,298.21490478515625,291.1088256835937,297.3654479980469,297.1189880371094,286.861572265625,1.0,0.7117251753807068,0.2848896086215973,0.2848896086215973,1.0,1.0,-3.632867813110352,0.7350894212722778,2.897778272628784,-0.0810512751340866,0.8568238019943237,0.8568238019943237,0.0,268.0977478027344,263.0,43873.05859375,0.0,4400.70556640625,1.0,282.49713134765625,285.3602294921875,294.1406555175781,297.03875732421875,293.1499938964844,293.1499938964844,282.45001220703125,38379.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883827269077301,1.0,0.0,0.0,3.672718524932861,3.672743320465088,9.000540899251064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.31982421875,0.0,1576.5069580078125,1895.4371337890625,0.0,3252.43701171875,0.9098448753356934,1.0,0.0,3.0,1.0,0.0
18123600,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741760253906,0.7636298537254333,0.3814798593521118,0.3495315611362457,296.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8745422363281,0.8911134004592896,0.6150403618812561,0.5874012112617493,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87469482421875,0.9990000128746032,1.0,0.6105114221572876,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.874267578125,0.7919914126396179,0.4260353446006775,0.4098651111125946,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8735656738281,0.6458175182342529,0.2276813089847564,1.0581400394439695,284.8744506835937,284.95001220703125,298.1833190917969,291.0918273925781,297.3514404296875,297.11004638671875,286.8758239746094,1.0,0.7105320692062378,0.285421758890152,0.285421758890152,1.0,1.0,-3.621627807617188,0.7338544726371765,2.887773275375366,-0.0797803252935409,0.8352512717247009,0.8352512717247009,0.0,268.4818115234375,266.0,43466.65625,0.0,4372.4794921875,1.0,282.457763671875,285.3783874511719,294.1177978515625,296.9657592773437,293.1499938964844,293.1499938964844,282.75,40512.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865553736686707,1.0,0.0,0.0,3.553530693054199,3.5535547733306885,8.425844839621277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.67333984375,0.0,1461.3365478515625,1895.4371337890625,0.0,3277.979736328125,0.8871176838874817,1.0,0.0,3.0,1.0,0.0
18123660,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870300292969,0.7618911862373352,0.3801136314868927,0.3481219410896301,296.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9876708984375,0.8891339302062988,0.6129849553108215,0.5852662324905396,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879150390625,0.9990000128746032,1.0,0.6122496724128723,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872131347656,0.7902866005897522,0.4246802628040313,0.4084591865539551,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98565673828125,0.6441525220870972,0.2265353351831436,1.0527738332748413,284.9875183105469,284.95001220703125,298.1515808105469,291.0746154785156,297.3417663574219,297.1066589355469,286.9893493652344,1.0,0.709542453289032,0.2858755886554718,0.2858755886554718,1.0,1.0,-3.611302375793457,0.7326176762580872,2.8786845207214355,-0.0787839293479919,0.9049625992774964,0.9049625992774964,0.0,269.0292663574219,266.0,42422.98046875,0.0,4347.88427734375,1.0,282.6986389160156,285.5240478515625,294.03033447265625,296.72528076171875,293.1499938964844,293.1499938964844,282.75,35453.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878455638885498,1.0,0.0,0.0,3.577221632003784,3.577244758605957,8.538567044524825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.82958984375,0.0,1449.6893310546875,1895.4371337890625,0.0,3202.105712890625,0.890332818031311,1.0,0.0,3.0,1.0,0.0
18123720,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98736572265625,0.7604793906211853,0.3788998425006866,0.3470587134361267,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872131347656,0.8874474763870239,0.6111130118370056,0.5835258364677429,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.9990000128746032,1.0,0.6138210892677307,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873352050781,0.7888461351394653,0.4234733581542969,0.4073354601860046,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9876708984375,0.642703115940094,0.2254893332719802,1.0481584072113037,284.9872436523437,284.95001220703125,298.11968994140625,291.0571594238281,297.3333740234375,297.1051025390625,286.98638916015625,1.0,0.70879065990448,0.2863293886184692,0.2863293886184692,1.0,1.0,-3.602912425994873,0.7318675518035889,2.871044874191284,-0.0777121260762214,0.9181411862373352,0.9181411862373352,0.0,269.5735168457031,269.0,42307.07421875,0.0,4328.5927734375,1.0,282.7415466308594,285.5278625488281,294.0135498046875,296.7287902832031,293.1499938964844,293.1499938964844,282.45001220703125,34281.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737136125564575,1.0,0.0,0.0,3.629899263381958,3.629922866821289,8.791893719717336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.05712890625,0.0,1498.134033203125,1895.4371337890625,0.0,3157.642822265625,0.8996049761772156,1.0,0.0,3.0,1.0,0.0
18123780,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87091064453125,0.7587786316871643,0.3772387206554413,0.3458579480648041,296.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8702087402344,0.8854542970657349,0.6087735891342163,0.581647515296936,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8699035644531,0.9990000128746032,1.0,0.6158787608146667,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8706970214844,0.7871410846710205,0.4219380617141723,0.4061294496059418,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724975585937,0.6410718560218811,0.2242625653743744,1.0434049367904663,284.870361328125,284.95001220703125,298.08770751953125,291.03955078125,297.3197937011719,297.096923828125,286.8682861328125,1.0,0.708168089389801,0.286783218383789,0.286783218383789,1.0,1.0,-3.594517469406128,0.7311079502105713,2.8634095191955566,-0.0765773057937622,0.8329923152923584,0.8329923152923584,0.0,270.4188537597656,269.0,43011.36328125,0.0,4311.2001953125,1.0,282.4992980957031,285.3856811523437,294.0645751953125,296.91021728515625,293.1499938964844,293.1499938964844,282.45001220703125,39013.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797976970672607,1.0,0.0,0.0,3.5697035789489746,3.5697271823883057,8.502714194946748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.767578125,0.0,1467.707275390625,1895.4371337890625,0.0,3214.684814453125,0.8872821927070618,1.0,0.0,3.0,1.0,0.0
18123840,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88543701171875,0.7565507292747498,0.3754214346408844,0.3443103432655334,296.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857727050781,0.8829101920127869,0.6062472462654114,0.5793743133544922,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.8859558105469,0.9990000128746032,1.0,0.6186608672142029,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8855285644531,0.7849339842796326,0.4202407896518707,0.4046329855918884,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.6390533447265625,0.2229126542806625,1.037839651107788,284.8856811523437,284.95001220703125,298.0556030273437,291.02178955078125,297.3041381835937,297.0860290527344,286.8869934082031,1.0,0.7075598835945129,0.2872370481491089,0.2872370481491089,1.0,1.0,-3.5847740173339844,0.7299860715866089,2.854787826538086,-0.0755180045962333,0.8181706070899963,0.8181706070899963,0.0,271.6441345214844,272.0,42624.625,0.0,4292.59375,1.0,282.45855712890625,285.40899658203125,294.0425720214844,296.8375549316406,293.1499938964844,293.1499938964844,282.75,40595.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820860981941223,1.0,0.0,0.0,3.449662685394287,3.449685573577881,7.940476507428684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.208984375,0.0,1353.9901123046875,1895.4371337890625,0.0,3236.12744140625,0.8644524812698364,1.0,0.0,3.0,1.0,0.0
18123900,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920654296875,0.7544860243797302,0.3740291595458984,0.342918336391449,296.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926147460937,0.8805023431777954,0.6041640639305115,0.5772582292556763,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99285888671875,0.9990000128746032,1.0,0.6213598251342773,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99224853515625,0.782833456993103,0.4188463985919952,0.4032264351844787,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908142089844,0.6371017694473267,0.2217160612344741,1.0323885679244995,284.99249267578125,284.95001220703125,298.0234375,291.0038452148437,297.29278564453125,297.08062744140625,286.9939270019531,1.0,0.7070193886756897,0.2876908481121063,0.2876908481121063,1.0,1.0,-3.575547218322754,0.7289966344833374,2.846550464630127,-0.0745071545243263,0.8865012526512146,0.8865012526512146,0.0,272.84783935546875,272.0,41682.8828125,0.0,4275.31494140625,1.0,282.6961364746094,285.54888916015625,293.95721435546875,296.6050720214844,293.1499938964844,293.1499938964844,282.75,35212.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738935589790344,1.0,0.0,0.0,3.481874942779541,3.481897354125977,8.089462539828673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.03515625,0.0,1348.42431640625,1895.4371337890625,0.0,3159.33056640625,0.8689541220664978,1.0,0.0,3.0,1.0,0.0
18123960,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891662597656,0.7527889609336853,0.3727613091468811,0.3418345153331756,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98895263671875,0.8784502744674683,0.602228581905365,0.5754906535148621,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98883056640625,0.9990000128746032,1.0,0.6237220168113708,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891052246094,0.7810540199279785,0.4175745844841003,0.4020707905292511,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.6354027986526489,0.2206051647663116,1.0276004076004028,284.989013671875,284.95001220703125,297.9912414550781,290.9858093261719,297.2827453613281,297.0770263671875,286.9880065917969,1.0,0.7066025137901306,0.2881278991699219,0.2881278991699219,1.0,1.0,-3.5678064823150635,0.7283445596694946,2.83946180343628,-0.0734712556004524,0.8985227346420288,0.8985227346420288,0.0,273.924560546875,275.0,41578.56640625,0.0,4261.27587890625,1.0,282.7407531738281,285.5494079589844,293.9412841796875,296.61041259765625,293.1499938964844,293.1499938964844,283.04998779296875,34076.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691474199295044,1.0,0.0,0.0,3.539045572280884,3.5390682220458984,8.357292244909331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.1328125,0.0,1399.2418212890625,1895.4371337890625,0.0,3114.8125,0.879094123840332,1.0,0.0,3.0,1.0,0.0
18124020,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07568359375,0.7510722279548645,0.3715713024139404,0.3407529294490814,296.8248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.07623291015625,0.8763751983642578,0.6003871560096741,0.5737382173538208,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07647705078125,0.9990000128746032,1.0,0.6261726021766663,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758361816406,0.7792614698410034,0.4163776934146881,0.4009389281272888,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.6337110996246338,0.2195455580949783,1.0229415893554688,285.0761108398437,284.95001220703125,297.9590148925781,290.9676513671875,297.2733459472656,297.0741882324219,287.0775756835937,1.0,0.7062599658966064,0.2885649502277374,0.2885649502277374,1.0,1.0,-3.560377597808838,0.727766752243042,2.832610845565796,-0.0724243596196174,0.9837515354156494,0.9837515354156494,0.0,275.0768127441406,275.0,40711.35546875,0.0,4248.5673828125,1.0,282.9965515136719,285.6685485839844,293.89361572265625,296.45074462890625,293.1499938964844,293.1499938964844,283.04998779296875,31388.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601747751235962,1.0,0.0,0.0,3.630366086959839,3.630389213562012,8.794155519353808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.75830078125,0.0,1477.1123046875,1895.4371337890625,0.0,3030.644287109375,0.8986138701438904,1.0,0.0,3.0,1.0,0.0
18124080,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0634460449219,0.7494912147521973,0.3703888058662414,0.3397950232028961,296.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0630187988281,0.8744322657585144,0.5985645651817322,0.5721340179443359,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0627746582031,0.9990000128746032,1.0,0.6285306811332703,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633239746094,0.7775936126708984,0.4152077436447143,0.3999224007129669,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.064208984375,0.6321282982826233,0.2185187041759491,1.0186455249786377,285.0631103515625,284.95001220703125,297.9267883300781,290.9494323730469,297.2640075683594,297.0715026855469,287.06121826171875,1.0,0.7060094475746155,0.289002001285553,0.289002001285553,1.0,1.0,-3.553740739822388,0.7273946404457092,2.8263461589813232,-0.0713402926921844,1.0,1.0,0.0,276.2161560058594,278.0,40720.38671875,0.0,4237.9111328125,1.0,283.0415344238281,285.65484619140625,293.9033203125,296.5033569335937,293.1499938964844,293.1499938964844,282.75,31335.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566645979881287,1.0,0.0,0.0,3.727914810180664,3.727938890457153,9.273106797991204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.0068359375,0.0,1585.9486083984375,1895.4371337890625,0.0,2997.7275390625,0.9193236231803894,1.0,0.0,3.0,1.0,0.0
18124140,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9148254394531,0.7475957870483398,0.3686594665050506,0.3386008739471435,296.823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.8721693158149719,0.5961557626724243,0.5702704787254333,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122619628906,0.9990000128746032,1.0,0.6313133835792542,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9143371582031,0.7756415009498596,0.4136154949665069,0.3987298309803009,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9181823730469,0.6303426623344421,0.2172555178403854,1.0139532089233398,284.9135437011719,284.95001220703125,297.8946228027344,290.93115234375,297.248779296875,297.0613098144531,286.9073791503906,1.0,0.7057663202285767,0.2894390523433685,0.2894390523433685,1.0,1.0,-3.5463356971740723,0.7268111705780029,2.8195245265960693,-0.0702305287122726,0.9258947372436525,0.9258947372436525,0.0,277.5924377441406,278.0,41723.1796875,0.0,4226.6865234375,1.0,282.7961730957031,285.46661376953125,293.9717102050781,296.7245178222656,293.1499938964844,293.1499938964844,282.75,34328.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652752637863159,1.0,0.0,0.0,3.755563497543335,3.7555882930755615,9.411167525286146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.61279296875,0.0,1640.9454345703125,1895.4371337890625,0.0,3078.488037109375,0.9262484908103944,1.0,0.0,3.0,1.0,0.0
18124200,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.884521484375,0.745108962059021,0.3665884733200073,0.3369264900684356,296.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844909667969,0.8693011403083801,0.5933513641357422,0.5678524971008301,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844909667969,0.9990000128746032,1.0,0.6348280310630798,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.884521484375,0.7731286883354187,0.4117010831832886,0.397123783826828,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846130371094,0.6281111240386963,0.2157701253890991,1.008099913597107,284.8844909667969,284.95001220703125,297.86248779296875,290.9128112792969,297.2298278808594,297.046142578125,286.8843688964844,1.0,0.7054173350334167,0.2898760735988617,0.2898760735988617,1.0,1.0,-3.536671638488769,0.7256196737289429,2.811052083969116,-0.0692291855812072,0.8872342109680176,0.8872342109680176,0.0,279.3271179199219,266.0,41559.28125,0.0,4211.72216796875,1.0,282.75714111328125,285.44293212890625,293.958251953125,296.6811218261719,293.1499938964844,293.1499938964844,283.04998779296875,37465.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705708384513855,1.0,0.0,0.0,3.69829773902893,3.698322296142578,9.126347322307992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.03857421875,0.0,1598.6773681640625,1895.4371337890625,0.0,3128.16552734375,0.9165701866149902,1.0,0.0,3.0,1.0,0.0
18124260,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921569824219,0.74387127161026,0.3649404644966125,0.3352360129356384,296.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9929504394531,0.8679683804512024,0.5909724235534668,0.565392792224884,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933166503906,0.9990000128746032,0.9993975162506104,0.6349804401397705,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924011230469,0.7719501256942749,0.4100585579872131,0.3954276740550995,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.6268013715744019,0.2143976837396621,1.0016357898712158,284.9927673339844,284.95001220703125,297.8304748535156,290.8944702148437,297.2156982421875,297.0371398925781,286.9950561523437,1.0,0.7030578851699829,0.2903067171573639,0.2903067171573639,1.0,1.0,-3.522059917449951,0.7230753898620605,2.79898452758789,-0.0683700144290924,0.9554949998855592,0.9554949998855592,0.0,278.7528686523437,266.0,40467.26953125,0.0,4169.97412109375,1.0,283.0022888183594,285.5888366699219,293.86773681640625,296.4448547363281,293.1499938964844,293.1499938964844,283.04998779296875,34480.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641870617866516,1.0,0.0,0.0,3.725712776184082,3.7257370948791504,9.262154208045104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.18603515625,0.0,1607.4388427734375,1895.4371337890625,0.0,3068.27978515625,0.9224491715431212,1.0,0.0,3.0,1.0,0.0
