time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124320,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910888671875,0.7437565922737122,0.3635368049144745,0.3338756859302521,296.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99078369140625,0.8679274916648865,0.5888554453849792,0.5632949471473694,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906311035156,0.9990000128746032,0.9987459778785706,0.6327134370803833,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909973144531,0.771916389465332,0.4086131751537323,0.3939648568630218,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916076660156,0.6263198852539062,0.2131489366292953,0.9956135153770448,284.9908752441406,284.95001220703125,297.79852294921875,290.8760986328125,297.2058410644531,297.0337219238281,286.9894714355469,1.0,0.6999772191047668,0.2907373607158661,0.2907373607158661,1.0,1.0,-3.5061724185943604,0.7201817035675049,2.7859907150268555,-0.0677005723118782,0.9694799780845642,0.9694799780845642,0.0,276.6109619140625,254.0,40294.97265625,0.0,4115.83837890625,1.0,283.042724609375,285.5904846191406,293.844970703125,296.4425048828125,293.1499938964844,293.1499938964844,282.75,33760.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860453188419342,1.0,0.0,0.0,3.782015562057495,3.7820403575897217,9.5442078418273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.57080078125,0.0,1667.7008056640625,1895.4371337890625,0.0,3033.255126953125,0.9333617687225342,1.0,0.0,3.0,1.0,0.0
18124380,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85662841796875,0.7439880967140198,0.3617150783538818,0.3323979377746582,296.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554382324219,0.8683543801307678,0.5862950086593628,0.5610717535018921,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548278808594,0.9990000128746032,0.9977017641067504,0.6292909383773804,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.85626220703125,0.7723020911216736,0.4068571627140045,0.3924145996570587,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85919189453125,0.6261529922485352,0.2117445021867752,0.9893856644630432,284.855712890625,284.95001220703125,297.7667236328125,290.8577880859375,297.1934814453125,297.02703857421875,286.8517150878906,1.0,0.6962587833404541,0.2911679744720459,0.2911679744720459,1.0,1.0,-3.488255500793457,0.7167297005653381,2.771525621414185,-0.0670818760991096,0.870911180973053,0.870911180973053,0.0,273.673828125,254.0,41008.453125,0.0,4052.185791015625,1.0,282.79571533203125,285.4255676269531,293.8930969238281,296.6199035644531,293.1499938964844,293.1499938964844,282.75,38109.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674626350402832,1.0,0.0,0.0,3.740415334701538,3.740440607070923,9.335399795418198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.21142578125,0.0,1652.27978515625,1895.4371337890625,0.0,3099.0078125,0.9247422218322754,1.0,0.0,3.0,1.0,0.0
18124440,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.85699462890625,0.7441421747207642,0.3597055375576019,0.3305369913578033,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573303222656,0.8687968254089355,0.5835147500038147,0.5584126114845276,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8575439453125,0.9990000128746032,0.9966313242912292,0.6253566145896912,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8570861816406,0.7726877927780151,0.4049188196659088,0.3905385434627533,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8563842773437,0.6259674429893494,0.2102234363555908,0.9822707772254944,284.8572692871094,284.95001220703125,297.735107421875,290.8394775390625,297.1805114746094,297.0194396972656,286.8585510253906,1.0,0.6919527649879456,0.2915986180305481,0.2915986180305481,1.0,1.0,-3.4672768115997314,0.7124418616294861,2.75483512878418,-0.0666386410593986,0.8388702273368835,0.8388702273368835,0.0,270.2974548339844,257.0,40558.515625,0.0,3978.75732421875,1.0,282.7572937011719,285.44049072265625,293.8660888671875,296.5389404296875,293.1499938964844,293.1499938964844,283.04998779296875,41024.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701252341270447,1.0,0.0,0.0,3.6083133220672607,3.608337879180908,8.687639478921483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.3876953125,0.0,1524.44921875,1895.4371337890625,0.0,3123.985595703125,0.899398922920227,1.0,0.0,3.0,1.0,0.0
18124500,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.7436193227767944,0.3581979274749756,0.3289013803005218,296.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762268066406,0.8683227300643921,0.5812573432922363,0.5559839010238647,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.97662353515625,0.9990000128746032,0.9965032339096068,0.6236523389816284,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97564697265625,0.7722517251968384,0.4033430218696594,0.3888233006000519,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9735107421875,0.625175952911377,0.2089057266712188,0.9756500124931335,284.9760437011719,284.95001220703125,297.7036437988281,290.8212585449219,297.173095703125,297.0188903808594,286.9784545898437,1.0,0.68922358751297,0.2920292317867279,0.2920292317867279,1.0,1.0,-3.4502944946289062,0.7092236280441284,2.7410707473754883,-0.066288061439991,0.9072768688201904,0.9072768688201904,0.0,268.4688415527344,257.0,39454.22265625,0.0,3925.232177734375,1.0,282.9997253417969,285.5972595214844,293.771240234375,296.2886962890625,293.1499938964844,293.1499938964844,283.04998779296875,36060.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611248731613159,1.0,0.0,0.0,3.616617202758789,3.61664080619812,8.727670888220018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.7373046875,0.0,1496.7940673828125,1895.4371337890625,0.0,3039.55517578125,0.8996490240097046,1.0,0.0,3.0,1.0,0.0
18124560,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794616699219,0.7431139349937439,0.356903076171875,0.3276818692684173,296.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.97930908203125,0.867746889591217,0.5792419910430908,0.5540213584899902,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97918701171875,0.9990000128746032,0.9965460300445556,0.6226843595504761,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794006347656,0.7717364430427551,0.401958018541336,0.3874520361423492,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9797058105469,0.6243529915809631,0.2077256888151168,0.9700603485107422,284.9793395996094,284.95001220703125,297.6723937988281,290.8031005859375,297.1674499511719,297.0206604003906,286.9785461425781,1.0,0.6870601177215576,0.2926375865936279,0.2926375865936279,1.0,1.0,-3.436924934387207,0.7074787616729736,2.7294461727142334,-0.0651376992464065,0.9197497367858888,0.9197497367858888,0.0,267.26727294921875,260.0,39273.234375,0.0,3884.793212890625,1.0,283.0419311523437,285.60516357421875,293.7506408691406,296.2833251953125,293.1499938964844,293.1499938964844,282.75,34745.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855320930480957,1.0,0.0,0.0,3.6621580123901367,3.662181854248047,8.948854315349308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.1611328125,0.0,1537.319091796875,1895.4371337890625,0.0,2985.13037109375,0.9071741700172424,1.0,0.0,3.0,1.0,0.0
18124620,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607788085937,0.7421817779541016,0.355195015668869,0.3263786137104034,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599548339844,0.8666725158691406,0.5767965912818909,0.551977813243866,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85955810546875,0.9990000128746032,0.9956518411636353,0.6226922273635864,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.86053466796875,0.7707871794700623,0.4002731144428253,0.3860436379909515,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628234863281,0.6232308745384216,0.2063999623060226,0.9645504951477052,284.8601379394531,284.95001220703125,297.6413879394531,290.7850646972656,297.1571044921875,297.016357421875,286.8577575683594,1.0,0.6853222250938416,0.2932459115982055,0.2932459115982055,1.0,1.0,-3.424588680267334,0.7060332298278809,2.718555450439453,-0.063841663300991,0.8303722143173218,0.8303722143173218,0.0,266.71551513671875,260.0,39899.9921875,0.0,3850.96630859375,1.0,282.7986755371094,285.4600524902344,293.8036499023437,296.4595031738281,293.1499938964844,293.1499938964844,282.75,39611.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608666658401489,1.0,0.0,0.0,3.591962575912476,3.591986656188965,8.609083579358412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.39013671875,0.0,1496.1427001953125,1895.4371337890625,0.0,3037.1337890625,0.8925111889839172,1.0,0.0,3.0,1.0,0.0
18124680,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87652587890625,0.7405999302864075,0.3533248901367187,0.3247492611408233,296.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.876953125,0.864886462688446,0.5741655826568604,0.5495662689208984,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8771667480469,0.9990000128746032,0.9942319989204408,0.6238215565681458,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87664794921875,0.7691937685012817,0.3984300196170807,0.3843694627285003,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8757629394531,0.6216128468513489,0.204969897866249,0.9584016799926758,284.8768615722656,284.95001220703125,297.6106262207031,290.76715087890625,297.1443176269531,297.0087890625,286.87841796875,1.0,0.6838356852531433,0.2938542366027832,0.2938542366027832,1.0,1.0,-3.411677598953247,0.7044203877449036,2.7072572708129883,-0.0625902563333511,0.8131363391876221,0.8131363391876221,0.0,266.8250427246094,263.0,39512.4296875,0.0,3819.78466796875,1.0,282.7583923339844,285.48931884765625,293.7822265625,296.38555908203125,293.1499938964844,293.1499938964844,283.04998779296875,41378.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626320958137512,1.0,0.0,0.0,3.4537699222564697,3.4537930488586426,7.959396270962316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.25439453125,0.0,1363.6961669921875,1895.4371337890625,0.0,3053.69287109375,0.8660125136375427,1.0,0.0,3.0,1.0,0.0
18124740,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883728027344,0.7390308976173401,0.3518746197223663,0.3232777416706085,296.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891052246094,0.8630623817443848,0.5719740986824036,0.547318696975708,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98944091796875,0.9990000128746032,0.9933098554611206,0.625232458114624,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886169433594,0.7675540447235107,0.3968850672245025,0.3827928900718689,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98663330078125,0.6199303865432739,0.2036952525377273,0.9524526000022888,284.98895263671875,284.95001220703125,297.5801696777344,290.7493896484375,297.1350402832031,297.0055847167969,286.99090576171875,1.0,0.6825994849205017,0.2944625616073608,0.2944625616073608,1.0,1.0,-3.399845600128174,0.7030901908874512,2.6967554092407227,-0.0613537728786468,0.8826454281806946,0.8826454281806946,0.0,267.1555480957031,263.0,38547.4921875,0.0,3792.71728515625,1.0,282.99609375,285.6351318359375,293.6942138671875,296.1512756347656,293.1499938964844,293.1499938964844,283.04998779296875,35627.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534625768661499,1.0,0.0,0.0,3.4789953231811523,3.479017734527588,8.076087283370725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.31494140625,0.0,1348.4521484375,1895.4371337890625,0.0,2967.712158203125,0.8688070774078369,1.0,0.0,3.0,1.0,0.0
18124800,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883117675781,0.7377104163169861,0.3505680859088897,0.3221272230148315,296.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98809814453125,0.8614526391029358,0.5699459910392761,0.5454317331314087,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98797607421875,0.9990000128746032,0.9924429059028624,0.6266012787818909,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882507324219,0.766109824180603,0.3954689502716064,0.3814740180969238,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886474609375,0.6183904409408569,0.2025122046470642,0.9472091794013976,284.9881591796875,284.95001220703125,297.54998779296875,290.73175048828125,297.1268920898437,297.0038452148437,286.9872131347656,1.0,0.6816282868385315,0.2950708866119385,0.2950708866119385,1.0,1.0,-3.389943599700928,0.702272891998291,2.6876707077026367,-0.060013722628355,0.8958644270896912,0.8958644270896912,0.0,267.5512084960937,251.0,38416.515625,0.0,3770.866455078125,1.0,283.04071044921875,285.6379089355469,293.6780700683594,296.1539001464844,293.1499938964844,293.1499938964844,283.1499938964844,34251.33203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477369546890259,1.0,0.0,0.0,3.535886287689209,3.535908937454224,8.342378237102821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.07568359375,0.0,1397.203857421875,1895.4371337890625,0.0,2914.0791015625,0.8765421509742737,1.0,0.0,3.0,1.0,0.0
18124860,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.009765625,0.7373747229576111,0.3491712212562561,0.3208704888820648,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097351074219,0.8611066341400146,0.5678288340568542,0.5434397459030151,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096740722656,0.9990000128746032,0.9914600849151612,0.6250725388526917,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.009765625,0.7657904028892517,0.3939908742904663,0.3800677061080932,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.6176992654800415,0.2013024240732193,0.9416569471359252,285.0097351074219,284.95001220703125,297.5201721191406,290.7143249511719,297.1181030273437,297.00115966796875,287.0091552734375,1.0,0.678852915763855,0.2956083714962005,0.2956083714962005,1.0,1.0,-3.3758435249328613,0.7000914216041565,2.6757521629333496,-0.0588911511003971,0.9267404675483704,0.9267404675483704,0.0,265.9954528808594,251.0,38027.8359375,0.0,3727.7041015625,1.0,283.13092041015625,285.6717224121094,293.6642761230469,296.1058654785156,293.1499938964844,293.1499938964844,283.1499938964844,33001.34375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428848385810852,1.0,0.0,0.0,3.575689554214477,3.575712442398072,8.531255275556759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.13671875,0.0,1430.0758056640625,1895.4371337890625,0.0,2868.68017578125,0.8865142464637756,1.0,0.0,3.0,1.0,0.0
18124920,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.990478515625,0.7375594973564148,0.3476871848106384,0.3195294141769409,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.99005126953125,0.8614359498023987,0.5656164884567261,0.5413579344749451,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98980712890625,0.9990000128746032,0.9906175136566162,0.6219577193260193,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903564453125,0.7660684585571289,0.392443299293518,0.3785857260227203,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99127197265625,0.6174604892730713,0.2000631392002105,0.9358564019203186,284.9901428222656,284.95001220703125,297.4906921386719,290.6971130371094,297.1098022460937,296.9990234375,286.9882202148437,1.0,0.6754130721092224,0.296145886182785,0.296145886182785,1.0,1.0,-3.3592276573181152,0.6972008347511292,2.662026882171631,-0.0580300502479076,0.9307578206062316,0.9307578206062316,0.0,263.3583679199219,254.0,37924.9609375,0.0,3672.64208984375,1.0,283.1468505859375,285.6529235839844,293.6673278808594,296.1221008300781,293.1499938964844,293.1499938964844,283.04998779296875,33078.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840862512588501,1.0,0.0,0.0,3.62076997756958,3.620793104171753,8.7477258148283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.1787109375,0.0,1479.2073974609375,1895.4371337890625,0.0,2849.774658203125,0.8981361985206604,1.0,0.0,3.0,1.0,0.0
18124980,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.927978515625,0.7368090152740479,0.3459789752960205,0.3180993199348449,296.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.92730712890625,0.8606259226799011,0.5631570219993591,0.5391681790351868,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9990000128746032,0.9894616007804872,0.6212095022201538,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277648925781,0.7653311491012573,0.3907127976417541,0.3770393133163452,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9294128417969,0.6164430379867554,0.1987317502498626,0.930050790309906,284.9274597167969,284.95001220703125,297.46160888671875,290.6801147460937,297.10009765625,296.99493408203125,286.92498779296875,1.0,0.6733779311180115,0.2966833710670471,0.2966833710670471,1.0,1.0,-3.345123052597046,0.6949888467788696,2.6501340866088867,-0.0572255551815032,0.8918360471725464,0.8918360471725464,0.0,262.2737121582031,254.0,38121.296875,0.0,3632.873291015625,1.0,283.0662536621094,285.58062744140625,293.6860656738281,296.1861877441406,293.1499938964844,293.1499938964844,283.04998779296875,35437.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433517813682556,1.0,0.0,0.0,3.6309654712677,3.6309890747070312,8.797059649623407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.373046875,0.0,1507.90966796875,1895.4371337890625,0.0,2873.046630859375,0.8997107744216919,1.0,0.0,3.0,1.0,0.0
18125040,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149780273437,0.7354770302772522,0.3441599011421203,0.3165168762207031,296.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149169921875,0.8591346740722656,0.5605666041374207,0.5367962121963501,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9148864746094,0.9990000128746032,0.9878933429718018,0.621741771697998,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149475097656,0.7639772891998291,0.3888684809207916,0.3753582835197449,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151306152344,0.6149199604988098,0.1973258405923843,0.9239518046379088,284.9149169921875,284.95001220703125,297.43292236328125,290.66339111328125,297.0888366699219,296.9887390136719,286.91461181640625,1.0,0.6716511845588684,0.2972208559513092,0.2972208559513092,1.0,1.0,-3.331650257110596,0.6929336786270142,2.638716459274292,-0.056301150470972,0.873138427734375,0.873138427734375,0.0,262.0057067871094,257.0,37933.328125,0.0,3599.509765625,1.0,283.0526733398437,285.5736083984375,293.6729431152344,296.15673828125,293.1499938964844,293.1499938964844,283.1499938964844,37012.13671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446901440620422,1.0,0.0,0.0,3.596331834793091,3.596355676651001,8.630040611024015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.03955078125,0.0,1481.7374267578125,1895.4371337890625,0.0,2885.565185546875,0.8917284607887268,1.0,0.0,3.0,1.0,0.0
18125100,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9528503417969,0.7339662909507751,0.3424933850765228,0.3149741590023041,296.7926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.953125,0.8574059009552002,0.5581286549568176,0.534456193447113,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9532775878906,0.9990000128746032,0.9863606095314026,0.622842013835907,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.95294189453125,0.7624006271362305,0.3871172964572906,0.3736860752105713,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9521789550781,0.6131717562675476,0.1959582418203354,0.9178426861763,284.9530639648437,284.95001220703125,297.4046936035156,290.6469116210937,297.0785522460937,296.983642578125,286.9537658691406,1.0,0.6702110171318054,0.2977583706378937,0.2977583706378937,1.0,1.0,-3.318943738937378,0.6910777688026428,2.627865791320801,-0.0553686544299125,0.8931477069854736,0.8931477069854736,0.0,262.1194152832031,257.0,37446.76171875,0.0,3570.323486328125,1.0,283.1332092285156,285.62811279296875,293.6305236816406,296.0590515136719,293.1499938964844,293.1499938964844,283.1499938964844,35652.9140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417413830757141,1.0,0.0,0.0,3.582475423812866,3.582498550415039,8.563665687688626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.58251953125,0.0,1456.78466796875,1895.4371337890625,0.0,2857.9892578125,0.8901268243789673,1.0,0.0,3.0,1.0,0.0
18125160,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512023925781,0.7324550747871399,0.3409113585948944,0.3135749399662018,296.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9510803222656,0.8556341528892517,0.5557787418365479,0.5322705507278442,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9510192871094,0.9990000128746032,0.984752357006073,0.6242316365242004,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.951171875,0.7607828378677368,0.3854267001152038,0.3721183240413666,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9513854980469,0.611342191696167,0.194624975323677,0.9119958281517028,284.9511108398437,284.95001220703125,297.3768920898437,290.6307067871094,297.0687866210937,296.9790954589844,286.9505615234375,1.0,0.6690248847007751,0.2983693778514862,0.2983693778514862,1.0,1.0,-3.307385206222534,0.6897336840629578,2.617651462554932,-0.054173432290554,0.8929204344749451,0.8929204344749451,0.0,262.4638366699219,245.0,37283.96484375,0.0,3545.288330078125,1.0,283.147216796875,285.6300964355469,293.61151123046875,296.0397033691406,293.1499938964844,293.1499938964844,283.1499938964844,35316.1015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395373225212097,1.0,0.0,0.0,3.589073657989502,3.589096784591675,8.595239933129051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.8623046875,0.0,1461.40380859375,1895.4371337890625,0.0,2837.392578125,0.8877456188201904,1.0,0.0,3.0,1.0,0.0
18125220,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.7319397330284119,0.3392885029315948,0.3121086955070495,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9487609863281,0.8551191687583923,0.5533838272094727,0.530013382434845,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486694335937,0.9990000128746032,0.983056902885437,0.6227330565452576,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488830566406,0.760277509689331,0.3836989104747772,0.3704768121242523,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491882324219,0.6103931069374084,0.1932683438062667,0.9058069586753844,284.9488220214844,284.95001220703125,297.349609375,290.6148376464844,297.0589294433594,296.9743347167969,286.94805908203125,1.0,0.6660388708114624,0.2989803850650787,0.2989803850650787,1.0,1.0,-3.291703224182129,0.6872488856315613,2.604454278945923,-0.0530066639184951,0.8916507959365845,0.8916507959365845,0.0,260.87652587890625,245.0,37063.80078125,0.0,3499.98974609375,1.0,283.1495361328125,285.6332702636719,293.59881591796875,296.01873779296875,293.1499938964844,293.1499938964844,283.1499938964844,34965.1796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380956053733826,1.0,0.0,0.0,3.567257165908813,3.5672800540924072,8.491064136251225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.6708984375,0.0,1435.4794921875,1895.4371337890625,0.0,2823.927734375,0.8850889801979065,1.0,0.0,3.0,1.0,0.0
18125280,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413757324219,0.7319487929344177,0.337634801864624,0.3105775713920593,296.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9412536621094,0.8552725911140442,0.5509503483772278,0.5276825428009033,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9411926269531,0.9990000128746032,0.9815713763237,0.6196532845497131,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413452148437,0.7603604793548584,0.3819387555122375,0.3687668740749359,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9416198730469,0.6099196672439575,0.1918960958719253,0.8993538022041321,284.9412841796875,284.95001220703125,297.32281494140625,290.59930419921875,297.0500183105469,296.9706115722656,286.9406433105469,1.0,0.6623908281326294,0.2995914220809936,0.2995914220809936,1.0,1.0,-3.2735435962677,0.6840684413909912,2.589475154876709,-0.0520960390567779,0.8849411606788635,0.8849411606788635,0.0,258.2196960449219,233.0,36842.1015625,0.0,3443.431884765625,1.0,283.1499328613281,285.631103515625,293.5850830078125,295.9944152832031,293.1499938964844,293.1499938964844,283.1499938964844,35137.6171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367857336997986,1.0,0.0,0.0,3.549211025238037,3.549233913421631,8.405372682318557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.619140625,0.0,1417.6259765625,1895.4371337890625,0.0,2811.699462890625,0.8781106472015381,1.0,0.0,3.0,1.0,0.0
18125340,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410095214844,0.732319176197052,0.3359813392162323,0.309006005525589,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.94091796875,0.8558851480484009,0.5485117435455322,0.5253027677536011,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9408569335937,0.9990000128746032,0.9803740978240968,0.615506649017334,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.94097900390625,0.7608458995819092,0.3801683783531189,0.3670094311237335,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.941162109375,0.6097750663757324,0.1905225664377212,0.8927381038665771,284.9409484863281,284.95001220703125,297.2965393066406,290.5841064453125,297.0422668457031,296.9682312011719,286.9403991699219,1.0,0.6581873893737793,0.3002024292945862,0.3002024292945862,1.0,1.0,-3.2537405490875244,0.6804150342941284,2.573325634002685,-0.0513054728507995,0.8818783760070801,0.8818783760070801,0.0,254.8610992431641,233.0,36559.93359375,0.0,3379.811279296875,1.0,283.1499938964844,285.6382751464844,293.5686340332031,295.962890625,293.1499938964844,293.1499938964844,283.1499938964844,34718.078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351964354515076,1.0,0.0,0.0,3.5115439891815186,3.511566638946533,8.227910370806057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.599609375,0.0,1375.2884521484375,1895.4371337890625,0.0,2796.870361328125,0.8719401359558105,1.0,0.0,3.0,1.0,0.0
18125400,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9365539550781,0.7330082654953003,0.3343306183815002,0.3074208498001098,296.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364929199219,0.8568978309631348,0.5460721850395203,0.5229047536849976,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364318847656,0.9990000128746032,0.9794672131538392,0.6104844212532043,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9365234375,0.7616809606552124,0.3783905506134033,0.3652269840240478,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.93670654296875,0.6099178791046143,0.189151644706726,0.8860388994216919,284.9364929199219,284.95001220703125,297.2708435058594,290.5692749023437,297.0356140136719,296.9670715332031,286.93603515625,1.0,0.653545618057251,0.3008134365081787,0.3008134365081787,1.0,1.0,-3.232715368270874,0.6764025092124939,2.556312799453736,-0.05061000213027,0.8751258850097656,0.8751258850097656,0.0,250.94764709472656,236.0,36292.63671875,0.0,3311.082275390625,1.0,283.1499938964844,285.6405639648437,293.5517578125,295.9306945800781,293.1499938964844,293.1499938964844,283.1499938964844,34711.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333466053009033,1.0,0.0,0.0,3.4823739528656006,3.482396364212036,8.091781182884006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.583984375,0.0,1345.3497314453125,1895.4371337890625,0.0,2779.62060546875,0.8623595237731934,1.0,0.0,3.0,1.0,0.0
18125460,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403991699219,0.7327963709831238,0.3327076733112335,0.3059031367301941,296.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403991699219,0.8567707538604736,0.5436607003211975,0.520575225353241,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403991699219,0.9990000128746032,0.9786916375160216,0.6080402731895447,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403991699219,0.7615020275115967,0.3766295909881592,0.363506019115448,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403991699219,0.6092254519462585,0.1878015995025634,0.8796727657318115,284.9403991699219,284.95001220703125,297.2457275390625,290.5548400878906,297.02960205078125,296.96661376953125,286.9402770996094,1.0,0.6505575180053711,0.3014968931674957,0.3014968931674957,1.0,1.0,-3.2154133319854736,0.6736099720001221,2.541803359985352,-0.0497072078287601,0.8739295601844788,0.8739295601844788,0.0,248.7458953857422,236.0,36013.04296875,0.0,3260.707275390625,1.0,283.1499938964844,285.65289306640625,293.5341796875,295.8952331542969,293.1499938964844,293.1499938964844,283.1499938964844,34056.1953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831122875213623,1.0,0.0,0.0,3.43799376487732,3.4380154609680176,7.886847583904455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.46240234375,0.0,1296.145751953125,1895.4371337890625,0.0,2758.90087890625,0.8545514345169067,1.0,0.0,3.0,1.0,0.0
18125520,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403076171875,0.7321127653121948,0.3310945630073547,0.3044376373291015,296.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403076171875,0.8560425043106079,0.5412606596946716,0.5183018445968628,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403076171875,0.9990000128746032,0.9777073264122008,0.6069618463516235,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403076171875,0.7607889771461487,0.3748743534088135,0.3618322610855102,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403381347656,0.6080914735794067,0.1864597350358963,0.8735377192497253,284.9403076171875,284.95001220703125,297.22119140625,290.54083251953125,297.0232238769531,296.96551513671875,286.9402160644531,1.0,0.6481153964996338,0.3021803796291351,0.3021803796291351,1.0,1.0,-3.200228214263916,0.6713971495628357,2.528831243515014,-0.0485852137207984,0.8706435561180115,0.8706435561180115,0.0,247.46096801757807,239.0,35791.328125,0.0,3220.404052734375,1.0,283.1499938964844,285.65899658203125,293.5185241699219,295.8646240234375,293.1499938964844,293.1499938964844,283.1499938964844,33752.23828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288002014160156,1.0,0.0,0.0,3.4085075855255127,3.4085288047790527,7.752143460493244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.0673828125,0.0,1265.021728515625,1895.4371337890625,0.0,2737.27978515625,0.8446741700172424,1.0,0.0,3.0,1.0,0.0
18125580,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461364746094,0.7311099171638489,0.3294911682605743,0.3029965758323669,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461364746094,0.8549127578735352,0.5388707518577576,0.5160546898841858,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461364746094,0.9990000128746032,0.9764772653579712,0.6067817211151123,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461364746094,0.7597182989120483,0.3731230497360229,0.3601804673671722,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.94610595703125,0.6066490411758423,0.1851214915513992,0.8675189018249512,284.9461364746094,284.95001220703125,297.19732666015625,290.5272521972656,297.01641845703125,296.9636535644531,286.946044921875,1.0,0.6461322903633118,0.3028638362884521,0.3028638362884521,1.0,1.0,-3.1863512992858887,0.669532299041748,2.5168190002441406,-0.0473967902362346,0.8724489212036133,0.8724489212036133,0.0,246.7695770263672,239.0,35551.1484375,0.0,3186.478271484375,1.0,283.1499938964844,285.67205810546875,293.5038146972656,295.83416748046875,293.1499938964844,293.1499938964844,283.1499938964844,32872.15234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263928890228271,1.0,0.0,0.0,3.3681564331054688,3.3681771755218506,7.569685180897068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.8125,0.0,1220.0325927734375,1895.4371337890625,0.0,2714.893310546875,0.8375234007835388,1.0,0.0,3.0,1.0,0.0
18125640,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9460144042969,0.7298581004142761,0.3278824388980865,0.3015768527984619,296.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9460144042969,0.8534716367721558,0.5364733934402466,0.5138293504714966,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9460144042969,0.9990000128746032,0.974963903427124,0.6073071956634521,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9460144042969,0.7583697438240051,0.3713633418083191,0.3585460782051086,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.946044921875,0.6049560904502869,0.1837794333696365,0.861585795879364,284.9460144042969,284.95001220703125,297.1741027832031,290.5140991210937,297.0091247558594,296.96099853515625,286.94586181640625,1.0,0.6445112824440002,0.3035472929477691,0.3035472929477691,1.0,1.0,-3.173499584197998,0.6679386496543884,2.505561113357544,-0.0461561195552349,0.8710542917251587,0.8710542917251587,0.0,246.54391479492188,242.0,35360.17578125,0.0,3157.521484375,1.0,283.1499938964844,285.67730712890625,293.4911193847656,295.80865478515625,293.1499938964844,293.1499938964844,283.1499938964844,32474.662109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241057395935059,1.0,0.0,0.0,3.3432204723358154,3.343240976333618,7.45801628454501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.34716796875,0.0,1193.734375,1895.4371337890625,0.0,2693.6474609375,0.8285542130470276,1.0,0.0,3.0,1.0,0.0
18125700,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95135498046875,0.7283979058265686,0.3262736797332763,0.3001633584499359,296.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.95135498046875,0.8517768979072571,0.5340726971626282,0.5116076469421387,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95135498046875,0.9990000128746032,0.9731822609901428,0.6084014177322388,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95135498046875,0.7567944526672363,0.369597464799881,0.3569148778915405,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95135498046875,0.603047251701355,0.1824332326650619,0.8556895852088928,284.95135498046875,284.95001220703125,297.15155029296875,290.50146484375,297.00152587890625,296.9577331542969,286.95123291015625,1.0,0.6431728601455688,0.3042307496070862,0.3042307496070862,1.0,1.0,-3.1613924503326416,0.6665394306182861,2.4948530197143555,-0.0448808223009109,0.8743737936019897,0.8743737936019897,0.0,246.6910858154297,242.0,35146.40234375,0.0,3132.35693359375,1.0,283.1499938964844,285.689208984375,293.4787902832031,295.7826538085937,293.1499938964844,293.1499938964844,283.1499938964844,31564.0234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218548893928528,1.0,0.0,0.0,3.3075625896453857,3.3075826168060303,7.299774438251916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.546875,0.0,1154.441650390625,1895.4371337890625,0.0,2672.76220703125,0.8223850131034851,1.0,0.0,3.0,1.0,0.0
18125760,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.95037841796875,0.7267785668373108,0.324653297662735,0.298758327960968,296.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9503479003906,0.849892258644104,0.5316551923751831,0.5093910694122314,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9503479003906,0.9990000128746032,0.9711151719093324,0.6099372506141663,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95037841796875,0.755048930644989,0.3678156733512878,0.3552867174148559,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.950439453125,0.6009646058082581,0.1810780465602874,0.8498212099075317,284.95037841796875,284.95001220703125,297.1297302246094,290.48931884765625,296.99371337890625,296.9540100097656,286.9501647949219,1.0,0.6420568227767944,0.3049023449420929,0.3049023449420929,1.0,1.0,-3.1498703956604004,0.6652588248252869,2.4846115112304688,-0.0436106659471988,0.8740047216415405,0.8740047216415405,0.0,247.1299285888672,245.0,34979.0625,0.0,3110.156494140625,1.0,283.1499938964844,285.6929016113281,293.4679870605469,295.7608947753906,293.1499938964844,293.1499938964844,283.1499938964844,31162.400390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197842836380005,1.0,0.0,0.0,3.287158250808716,3.287178039550781,7.209987415990327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.154296875,0.0,1133.1175537109375,1895.4371337890625,0.0,2653.571044921875,0.8144016861915588,1.0,0.0,3.0,1.0,0.0
18125820,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.955078125,0.7250228524208069,0.3230295479297638,0.2973505556583404,296.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.955078125,0.8478541374206543,0.5292285680770874,0.5071660876274109,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9550476074219,0.9990000128746032,0.9687854051589966,0.611828625202179,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.955078125,0.7531653046607971,0.3660227358341217,0.3536510169506073,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.955078125,0.5987300872802734,0.1797159910202026,0.8439489006996155,284.955078125,284.95001220703125,297.108642578125,290.4776611328125,296.9859313964844,296.9501037597656,286.95489501953125,1.0,0.6411123871803284,0.3055739104747772,0.3055739104747772,1.0,1.0,-3.13874888420105,0.6640762686729431,2.474672555923462,-0.0423279292881488,0.878226637840271,0.878226637840271,0.0,247.80270385742188,245.0,34784.8203125,0.0,3090.1826171875,1.0,283.1499938964844,285.7035522460937,293.4570617675781,295.7378234863281,293.1499938964844,293.1499938964844,283.1499938964844,30276.13671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177601099014282,1.0,0.0,0.0,3.2553417682647705,3.2553610801696777,7.071092227306508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.01953125,0.0,1098.62451171875,1895.4371337890625,0.0,2634.83056640625,0.8090806603431702,1.0,0.0,3.0,1.0,0.0
18125880,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.95343017578125,0.723164975643158,0.3213933110237121,0.295945793390274,296.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9533996582031,0.8457082509994507,0.5267824530601501,0.504938542842865,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.953369140625,0.9990000128746032,0.9661635756492616,0.6139889359474182,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95343017578125,0.751184344291687,0.3642111718654632,0.3520109057426452,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9535217285156,0.5963769555091858,0.1783458292484283,0.8380807042121887,284.9533996582031,284.95001220703125,297.0882873535156,290.4665832519531,296.9784240722656,296.9463195800781,286.9531555175781,1.0,0.6403028964996338,0.3062454760074615,0.3062454760074615,1.0,1.0,-3.1279513835906982,0.6629730463027954,2.4649784564971924,-0.0410335250198841,0.8785383701324463,0.8785383701324463,0.0,248.6560211181641,233.0,34635.82421875,0.0,3071.962158203125,1.0,283.1499938964844,285.7059936523437,293.44732666015625,295.71844482421875,293.1499938964844,293.1499938964844,283.1499938964844,29889.9921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159018754959106,1.0,0.0,0.0,3.238452911376953,3.238471984863281,6.997911441430915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.1455078125,0.0,1081.13037109375,1895.4371337890625,0.0,2617.64599609375,0.8018838763237,1.0,0.0,3.0,1.0,0.0
18125940,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559631347656,0.7223455309867859,0.3197430968284607,0.2944578826427459,296.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559020996094,0.8448452949523926,0.5243138074874878,0.5026163458824158,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9558410644531,0.9990000128746032,0.963449776172638,0.6131266951560974,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559326171875,0.7503328323364258,0.3623750805854797,0.3502765893936157,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.95611572265625,0.5950040817260742,0.176958829164505,0.8318138718605042,284.9559020996094,284.95001220703125,297.0687561035156,290.4560241699219,296.97149658203125,296.9430847167969,286.9554138183594,1.0,0.6375904083251953,0.3069170415401459,0.3069170415401459,1.0,1.0,-3.1127278804779053,0.6605997681617737,2.4521281719207764,-0.0398525111377239,0.8820397853851318,0.8820397853851318,0.0,247.5219268798828,233.0,34422.16015625,0.0,3034.013671875,1.0,283.1499938964844,285.71417236328125,293.4372253417969,295.69659423828125,293.1499938964844,293.1499938964844,283.1499938964844,29084.71484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140491247177124,1.0,0.0,0.0,3.2086026668548584,3.2086215019226074,6.869501589790161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.2734375,0.0,1049.8204345703125,1895.4371337890625,0.0,2600.530517578125,0.7970139384269714,1.0,0.0,3.0,1.0,0.0
18126000,296.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508056640625,0.722126841545105,0.0,0.2929219007492065,296.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95068359375,0.8447141051292419,0.0,0.5002350211143494,296.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506225585937,0.9990000128746032,0.0,0.6105196475982666,296.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9507751464844,0.7501218318939209,0.0,0.3484811782836914,296.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510192871094,0.5941886305809021,0.0,0.8252883553504944,284.9507141113281,294.1499938964844,297.04998779296875,290.4460754394531,296.9655456542969,296.9408264160156,286.9501342773437,0.0,0.0,0.3075886070728302,0.3075886070728302,1.0,1.0,-3.0948846340179443,0.6574716567993164,2.437412977218628,-0.0389489009976387,0.0,0.0,0.0,245.23345947265625,60.0,34218.74609375,0.0,2984.87548828125,0.0,283.1499938964844,285.71392822265625,293.42742919921875,295.6754455566406,293.1499938964844,293.1499938964844,278.1499938964844,28852.32421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1899876594543457,3.190006256103516,6.790024258407357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1032.3348388671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867004394531,0.3613506853580475,0.0,0.0007915057940408,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0891418457031,0.3613506853580475,0.0,0.0008334960439242,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0895690917969,0.3613506853580475,0.0,0.0006156175513751,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0876770019531,0.3613506853580475,0.0,0.000833494705148,297.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782470703125,0.0,0.0,0.0039536883123219,285.10235595703125,294.1499938964844,297.0316772460937,290.4361572265625,296.9406433105469,296.9234619140625,286.0185546875,0.0,0.0,0.2460708916187286,0.2460708916187286,1.0,1.0,-0.0084353955462574,0.0015046773478388,0.0069307186640799,-0.0177701469510793,0.0,0.0,0.0,-0.0470292903482914,60.0,1803.6654052734373,0.0,-4.851703579333844e-06,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,1.802109181880951e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.310914026947835e-12,7.311248828578698e-12,1.389500639944536e-17,2.921820840828815e-10,2.9218175101597405e-10,3.153409430212378e-16,0.0,0.0,-0.0,0.0,0.0,2.9894242714181064e-20,1.2542142581447533e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0842590332031,0.0,0.0,0.0011376950424164,297.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868835449219,0.0,0.0,0.0007762446766719,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872802734375,0.0,0.0,0.000573331839405,297.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08526611328125,0.0,0.0,0.0013450112892314,297.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0762634277344,0.0,0.0,0.0033436063677072,285.09783935546875,294.1499938964844,297.0133361816406,290.4256591796875,296.9466857910156,296.9324951171875,285.4690246582031,0.0,0.0,0.184553176164627,0.184553176164627,1.0,1.0,-0.0087072327733039,0.0009173511643894,0.0077898814342916,-0.018438309431076,0.0,0.0,0.0,-0.04866948351264,60.0,737.5916748046875,0.0,-5.058241185906809e-06,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.738605812793869e-28,2.054137174855149e-28,2.3370315870195217e-31,-4.7742449589172095e-18,-4.770858067899112e-18,-3.386764396456753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
