time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126180,297.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08154296875,0.0,0.0,0.000126029990497,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08355712890625,0.0,0.0,0.0001537724892841,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08160400390625,0.0,0.0,0.0001470590068493,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0822448730469,0.0,0.0,0.0001371023099636,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745849609375,0.0,0.0,0.0005597122362814,285.09375,294.1499938964844,296.9949951171875,290.4146423339844,296.9486999511719,296.94122314453125,285.2745666503906,0.0,0.0,0.1230354458093643,0.1230354458093643,1.0,1.0,-0.0013458762550726,0.0002201800234615,0.001125696231611,-0.0179152525961399,0.0,0.0,0.0,-0.0100967520847916,60.0,302.99725341796875,0.0,-1.240293698856476e-07,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056821572574109e-40,1.0802553809541442e-39,2.4380771591248195e-40,6.4974891713198266e-21,5.287568292708749e-21,1.2099207776368825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805969238281,0.0,0.0,9.583843348082156e-05,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0825500488281,0.0,0.0,0.0001015241941786,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805358886719,0.0,0.0,7.594225462526083e-05,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.081298828125,0.0,0.0,0.000101047939097,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07373046875,0.0,0.0,0.000476732122479,285.09228515625,294.1499938964844,296.9766540527344,290.40313720703125,296.9490661621094,296.9474792480469,285.2121887207031,0.0,0.0,0.0615177229046821,0.0615177229046821,1.0,1.0,-0.0010577044449746,6.11390896665398e-06,0.0010515905451029,-0.0181273203343153,0.0,0.0,0.0,-0.0086587416008114,60.0,119.14229583740234,0.0,-7.115208688901475e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.208403992313315e-21,4.745384520716484e-21,4.4630194715968325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796813964844,0.0,0.0,9.50019748415798e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08160400390625,0.0,0.0,0.0001000570700853,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07958984375,0.0,0.0,7.392634870484471e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0803527832031,0.0,0.0,0.0001000449701678,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07281494140625,0.0,0.0,0.0004744981124531,285.0908508300781,294.1499938964844,296.9583435058594,290.3911437988281,296.949462890625,296.9504699707031,285.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012489083223,1.1921283515903273e-08,0.0010124770924448,-0.0181663464754819,0.0,0.0,0.0,-0.0084310695528984,60.0,47.62930679321289,0.0,-6.989400702650529e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.404820613703447e-21,4.7061003078655345e-21,4.6987207097346964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0786437988281,0.0,0.0,9.499114821664988e-05,298.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08056640625,0.0,0.0,0.0001000308911898,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785827636719,0.0,0.0,7.388350059045479e-05,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.079345703125,0.0,0.0,0.0001000304910121,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718688964844,0.0,0.0,0.0004744931065943,285.0892944335937,294.1499938964844,296.94000244140625,290.3786926269531,296.949462890625,296.95025634765625,285.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012367894873,7.309617799933221e-09,0.0010123605607077,-0.0182016901671886,0.0,0.0,0.0,-0.0084365205839276,60.0,22.189287185668945,0.0,-6.987732348306963e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.409958988582791e-21,4.705071582758029e-21,4.704887809721548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775756835937,0.0,0.0,9.50001849560067e-05,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794677734375,0.0,0.0,0.0001000400370685,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0774841308594,0.0,0.0,7.3889663326554e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782470703125,0.0,0.0,0.0001000399279291,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07080078125,0.0,0.0,0.0004745394981,285.087646484375,294.1499938964844,296.9216613769531,290.36578369140625,296.9493103027344,296.94744873046875,285.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124625405296,7.321336426002745e-09,0.0010124552063643,-0.0182324778288602,0.0,0.0,0.0,-0.008442317135632,60.0,13.235795021057127,0.0,-6.989039036398026e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410087427759936e-21,4.7050453294671026e-21,4.7050416943960506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.076416015625,0.0,0.0,9.500834858044982e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07830810546875,0.0,0.0,0.0001000486299744,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0763244628906,0.0,0.0,7.389600068563595e-05,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770874023437,0.0,0.0,0.0001000485208351,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697021484375,0.0,0.0,0.000474580359878,285.0859069824219,294.1499938964844,296.9033203125,290.3524475097656,296.948974609375,296.94244384765625,285.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343088168296e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,9.983538627624512,0.0,-6.990219247882123e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410089043347071e-21,4.705044925570319e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751647949219,0.0,0.0,9.501512249698862e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770568847656,0.0,0.0,0.0001000557604129,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751037597656,0.0,0.0,7.390126120299101e-05,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07586669921875,0.0,0.0,0.0001000556512735,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0685119628906,0.0,0.0,0.0004746142367366,285.0840759277344,294.1499938964844,296.885009765625,290.33868408203125,296.948486328125,296.9354858398437,285.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126186534762,7.339603591560717e-09,0.0010126113193109,-0.0182803235948085,0.0,0.0,0.0,-0.008451372385025,60.0,8.765985488891602,0.0,-6.991194112515586e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044521673536e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0738830566406,0.0,0.0,9.50204994296655e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07574462890625,0.0,0.0,0.000100061413832,299.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0738220214844,0.0,0.0,7.390543760266155e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745544433594,0.0,0.0,0.0001000613119686,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672607421875,0.0,0.0,0.0004746410995721,285.0821533203125,294.1499938964844,296.8666687011719,290.3245544433594,296.94781494140625,296.92694091796875,285.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,8.30447006225586,0.0,-6.991963630298417e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.072509765625,0.0,0.0,9.502447210252284e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0743713378906,0.0,0.0,0.0001000656047835,299.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07244873046875,0.0,0.0,7.390852988464758e-05,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731811523437,0.0,0.0,0.0001000654956442,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.06591796875,0.0,0.0,0.0004746610065922,285.08013916015625,294.1499938964844,296.84832763671875,290.31005859375,296.9469909667969,296.9169616699219,285.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127152781933,7.350899000613252e-09,0.001012707944028,-0.0183099079877138,0.0,0.0,0.0,-0.0084569714963436,60.0,8.1154203414917,0.0,-6.992527801230608e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07110595703125,0.0,0.0,9.502705506747589e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07293701171875,0.0,0.0,0.0001000683187157,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0710144042969,0.0,0.0,7.391053077299148e-05,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07177734375,0.0,0.0,0.0001000682168523,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645446777344,0.0,0.0,0.0004746739577967,285.0780334472656,294.1499938964844,296.8299865722656,290.2951965332031,296.946044921875,296.9057922363281,285.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937458987048e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,8.025240898132324,0.0,-6.992886625312168e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0696105957031,0.0,0.0,9.5028241048567e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0714416503906,0.0,0.0,0.0001000695629045,299.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0695495605469,0.0,0.0,7.391144754365087e-05,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0702819824219,0.0,0.0,0.0001000694610411,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0631103515625,0.0,0.0,0.0004746798949781,285.0758361816406,294.1499938964844,296.8116760253906,290.280029296875,296.9449157714844,296.8935852050781,285.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012752414681,7.355238196282697e-09,0.0010127449641004,-0.0183212719857692,0.0,0.0,0.0,-0.0084591228514909,60.0,7.971611976623535,0.0,-6.993040813085828e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0680847167969,0.0,0.0,9.50280300457962e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0699157714844,0.0,0.0,0.0001000693446258,299.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679931640625,0.0,0.0,7.391128019662574e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687255859375,0.0,0.0,0.0001000692427624,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616149902344,0.0,0.0,0.0004746788763441,285.0736083984375,294.1499938964844,296.7933349609375,290.2645263671875,296.9436340332031,296.8804931640625,285.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,7.931007385253906,0.0,-6.992988943466116e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.06646728515625,0.0,0.0,9.502642205916344e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682983398437,0.0,0.0,0.0001000676493276,299.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06640625,0.0,0.0,7.39100287319161e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.067138671875,0.0,0.0,0.0001000675474642,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06005859375,0.0,0.0,0.0004746709018945,285.0712585449219,294.1499938964844,296.7749938964844,290.24871826171875,296.9421691894531,296.8666687011719,285.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.352621178569052e-09,0.0010127226123586,-0.0183144174516201,0.0,0.0,0.0,-0.0084578255191445,60.0,7.895785331726074,0.0,-6.992731726995771e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648193359375,0.0,0.0,9.50234170886688e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.066650390625,0.0,0.0,0.0001000644770101,299.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.06475830078125,0.0,0.0,7.390768587356433e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.06549072265625,0.0,0.0,0.0001000643751467,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0584411621094,0.0,0.0,0.0004746559134218,285.0688781738281,294.1499938964844,296.75665283203125,290.232666015625,296.9405822753906,296.8521728515625,285.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126964189112,7.348699426756866e-09,0.0010126890847459,-0.0183041468262672,0.0,0.0,0.0,-0.0084558818489313,60.0,7.862514495849609,0.0,-6.992268453132058e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0631408691406,0.0,0.0,9.50190078583546e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06494140625,0.0,0.0,0.0001000598349492,299.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630798339844,0.0,0.0,7.390425162157044e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0001000597330857,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567932128906,0.0,0.0,0.000474633910926,285.06640625,294.1499938964844,296.73834228515625,290.2163391113281,296.9388427734375,296.837158203125,285.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126479901373,7.343031516171551e-09,0.001012640655972,-0.0182893015444278,0.0,0.0,0.0,-0.0084530720487236,60.0,7.830193519592285,0.0,-6.99159912187497e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614013671875,0.0,0.0,9.501318709226324e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06317138671875,0.0,0.0,0.0001000537085928,299.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0613098144531,0.0,0.0,7.389972597593442e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0620422363281,0.0,0.0,0.0001000536067294,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550842285156,0.0,0.0,0.000474604894407,285.0639038085937,294.1499938964844,296.7200012207031,290.19976806640625,296.9369506835937,296.8216857910156,285.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,7.798454761505127,0.0,-6.990723022681777e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596008300781,0.0,0.0,9.500596934230998e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0613708496094,0.0,0.0,0.0001000460979412,299.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595397949219,0.0,0.0,7.389410166069865e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06024169921875,0.0,0.0,0.0001000460033537,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0533447265625,0.0,0.0,0.0004745688638649,285.0613098144531,294.1499938964844,296.70166015625,290.1830139160156,296.9349365234375,296.8058166503906,285.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125061962753,7.326444340094441e-09,0.00101249886211,-0.0182458572089672,0.0,0.0,0.0,-0.0084448494017124,60.0,7.76718807220459,0.0,-6.989640155552479e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577697753906,0.0,0.0,9.499734005657956e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595092773437,0.0,0.0,0.0001000370102701,299.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05767822265625,0.0,0.0,7.388738595182076e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0583801269531,0.0,0.0,0.0001000369084067,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0515441894531,0.0,0.0,0.0004745257901959,285.0586853027344,294.1499938964844,296.6833190917969,290.166015625,296.9327392578125,296.7896423339844,285.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,7.736325263977051,0.0,-6.988350520487074e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0558776855469,0.0,0.0,9.498729195911436e-05,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0576171875,0.0,0.0,0.0001000264310277,299.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0558166503906,0.0,0.0,7.387957157334313e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565185546875,0.0,0.0,0.0001000263364403,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496826171875,0.0,0.0,0.000474475644296,285.0559997558594,294.1499938964844,296.6650085449219,290.1488647460937,296.930419921875,296.7731628417969,285.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123043321073,7.302836557698811e-09,0.001012296997942,-0.0181840248405933,0.0,0.0,0.0,-0.0084331454709172,60.0,7.705848217010498,0.0,-6.986853406942829e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.053955078125,0.0,0.0,9.497583960182963e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556945800781,0.0,0.0,0.00010001436749,299.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05389404296875,0.0,0.0,7.387065852526575e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545654296875,0.0,0.0,0.0001000142729026,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478210449219,0.0,0.0,0.000474418484373,285.0532531738281,294.1499938964844,296.64666748046875,290.13153076171875,296.9279479980469,296.7564392089844,285.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288396997040536e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,7.67574405670166,0.0,-6.98514881491974e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.052001953125,0.0,0.0,9.496297570876776e-05,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0537109375,0.0,0.0,0.0001000008269329,299.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0519104003906,0.0,0.0,7.386065408354625e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526123046875,0.0,0.0,0.0001000007250695,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458984375,0.0,0.0,0.0004743542522192,285.0504455566406,294.1499938964844,296.6283264160156,290.11407470703125,296.9253234863281,296.7395324707031,285.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120423976331,7.272202839914144e-09,0.0010120350634679,-0.0181037876754999,0.0,0.0,0.0,-0.0084179593250155,60.0,7.6460041999816895,0.0,-6.983237454960546e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04998779296875,0.0,0.0,9.494870755588636e-05,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516967773437,0.0,0.0,9.998579480452464e-05,299.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499267578125,0.0,0.0,7.384955097222701e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05059814453125,0.0,0.0,9.998570021707565e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439147949219,0.0,0.0,0.000474283035146,285.047607421875,294.1499938964844,296.6099853515625,290.0964660644531,296.9225769042969,296.72247314453125,285.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258527211732e-09,0.0010118816280737,-0.0180567894130945,0.0,0.0,0.0,-0.0084090633317828,60.0,7.616616725921631,0.0,-6.98112003760798e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0479431152344,0.0,0.0,9.493304241914302e-05,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496520996094,0.0,0.0,9.996930020861328e-05,299.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478820800781,0.0,0.0,7.383736374322325e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.048583984375,0.0,0.0,9.996920562116428e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419311523437,0.0,0.0,0.0004742048040498,285.04473876953125,294.1499938964844,296.5916748046875,290.0787658691406,296.919677734375,296.7052917480469,285.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117205092683,7.234572496628289e-09,0.0010117132915183,-0.0180052258074283,0.0,0.0,0.0,-0.0083993049338459,60.0,7.587576866149902,0.0,-6.978796562862044e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458984375,0.0,0.0,9.491598757449538e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475769042969,0.0,0.0,9.995133586926386e-05,299.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458374023437,0.0,0.0,7.382409239653498e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0465087890625,0.0,0.0,9.995124128181489e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398864746094,0.0,0.0,0.0004741196462418,285.04180908203125,294.1499938964844,296.5733337402344,290.0610046386719,296.9166259765625,296.68798828125,285.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115373879671,7.2131558503940604e-09,0.0010115301702171,-0.0179491322487592,0.0,0.0,0.0,-0.0083886878564953,60.0,7.55887508392334,0.0,-6.976270583436417e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0437927246094,0.0,0.0,9.489755757385863e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04547119140625,0.0,0.0,9.993192361434922e-05,299.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0437316894531,0.0,0.0,7.380975148407742e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0444030761719,0.0,0.0,9.993182902690025e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.037841796875,0.0,0.0,0.0004740275908261,285.0388488769531,294.1499938964844,296.55499267578125,290.0431213378906,296.9134521484375,296.67059326171875,285.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113395983353,7.190024575720599e-09,0.0010113323805853,-0.0178885459899902,0.0,0.0,0.0,-0.0083772204816341,60.0,7.530501842498779,0.0,-6.973542099331098e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0416564941406,0.0,0.0,9.487775969319046e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433349609375,0.0,0.0,9.991107799578458e-05,299.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415954589844,0.0,0.0,7.379435555776581e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0422668457031,0.0,0.0,9.99109834083356e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0357360839844,0.0,0.0,0.0004739287542179,285.0358581542969,294.1499938964844,296.5366516113281,290.02520751953125,296.91015625,296.65313720703125,285.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651977684439325e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,7.50244665145874,0.0,-6.970613952717032e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394897460937,0.0,0.0,9.485662303632124e-05,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411682128906,0.0,0.0,9.98888208414428e-05,299.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394287109375,0.0,0.0,7.377791189355776e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04010009765625,0.0,0.0,9.98887262539938e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335998535156,0.0,0.0,0.0004738231946248,285.0328063964844,294.1499938964844,296.5183410644531,290.0072631835937,296.9067077636719,296.6355895996094,285.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010900712572,7.138697188935339e-09,0.001010893494822,-0.0177541077136993,0.0,0.0,0.0,-0.0083517748862504,60.0,7.474705696105957,0.0,-6.967489696307895e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03729248046875,0.0,0.0,9.483409667154774e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389404296875,0.0,0.0,9.986509394366294e-05,299.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372314453125,0.0,0.0,7.37603913876228e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.03790283203125,0.0,0.0,9.986500663217156e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0314636230469,0.0,0.0,0.0004737107374239,285.0297546386719,294.1499938964844,296.5,289.98931884765625,296.90313720703125,296.6180419921875,285.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110470434668059e-09,0.0010106521658599,-0.017680175602436,0.0,0.0,0.0,-0.0083377817645668,60.0,7.447264671325684,0.0,-6.964162935219066e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350952148437,0.0,0.0,9.481003507971764e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367431640625,0.0,0.0,9.983975905925035e-05,299.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350341796875,0.0,0.0,7.374167034868151e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0356750488281,0.0,0.0,9.983966447180136e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292663574219,0.0,0.0,0.000473590567708,285.02667236328125,294.1499938964844,296.4816589355469,289.9713439941406,296.8994445800781,296.6004333496094,285.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010401523672,7.080329211817116e-09,0.0010103944223374,-0.0176012255251407,0.0,0.0,0.0,-0.0083228396251797,60.0,7.420114040374756,0.0,-6.960610932083e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328369140625,0.0,0.0,9.478429274167866e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03448486328125,0.0,0.0,9.981264156522228e-05,299.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03277587890625,0.0,0.0,7.372163963736966e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0334167480469,0.0,0.0,9.981255425373092e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0270690917969,0.0,0.0,0.000473461986985,285.0235290527344,294.1499938964844,296.4633483886719,289.95343017578125,296.8955993652344,296.58282470703125,285.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048088779271211e-09,0.0010101187508553,-0.0175167806446552,0.0,0.0,0.0,-0.0083068571984767,60.0,7.393229007720947,0.0,-6.956812370617629e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03057861328125,0.0,0.0,9.475672413827851e-05,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321960449219,0.0,0.0,9.978361777029932e-05,299.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.030517578125,0.0,0.0,7.370019739028066e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311584472656,0.0,0.0,9.978352318285032e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0248413085937,0.0,0.0,0.0004733243258669,285.0203857421875,294.1499938964844,296.44500732421875,289.9355163574219,296.8916320800781,296.565185546875,285.8729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098307393491,7.013583935844281e-09,0.0010098237544298,-0.0174264013767242,0.0,0.0,0.0,-0.0082897515967488,60.0,7.36659574508667,0.0,-6.952748776711817e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282897949219,0.0,0.0,9.47272274061106e-05,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299072265625,0.0,0.0,9.975254943128677e-05,299.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282287597656,0.0,0.0,7.367724901996553e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02886962890625,0.0,0.0,9.975246211979538e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225830078125,0.0,0.0,0.0004731770022772,285.0172119140625,294.1499938964844,296.4266662597656,289.9176940917969,296.8875427246094,296.54754638671875,285.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976670352543124e-09,0.001009508036077,-0.0173297151923179,0.0,0.0,0.0,-0.0082714520394802,60.0,7.340188503265381,0.0,-6.94840238679717e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0259704589844,0.0,0.0,9.469569340581074e-05,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.027587890625,0.0,0.0,9.971934196073562e-05,299.546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0259094238281,0.0,0.0,7.365272176684812e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02655029296875,0.0,0.0,9.971925464924424e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02032470703125,0.0,0.0,0.0004730195505544,285.0140075683594,294.1499938964844,296.4083251953125,289.8999328613281,296.88330078125,296.5299377441406,285.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091777658089,6.937225016656612e-09,0.0010091707808896,-0.0172263961285352,0.0,0.0,0.0,-0.008251897059381,60.0,7.313994407653809,0.0,-6.943758990018979e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0236511230469,0.0,0.0,9.466205665376036e-05,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0252380371094,0.0,0.0,9.968391532311216e-05,299.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235900878906,0.0,0.0,7.362655742326751e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02423095703125,0.0,0.0,9.96838280116208e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180358886719,0.0,0.0,0.0004728515341412,285.01080322265625,294.1499938964844,296.3900146484375,289.8822326660156,296.87896728515625,296.5123291015625,285.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088179260492,6.8951502285585775e-09,0.0010088110575452,-0.0171161871403455,0.0,0.0,0.0,-0.0082310391589999,60.0,7.287993907928467,0.0,-6.938808638778937e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02130126953125,0.0,0.0,9.462623711442576e-05,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228881835937,0.0,0.0,9.964620403479783e-05,299.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.021240234375,0.0,0.0,7.35986977815628e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218505859375,0.0,0.0,9.964611672330648e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157165527344,0.0,0.0,0.0004726726619992,285.007568359375,294.1499938964844,296.3716735839844,289.8646850585937,296.8744812011719,296.4947204589844,285.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084350360557,6.850370493083345e-09,0.0010084281675517,-0.0169988945126533,0.0,0.0,0.0,-0.0082088392227888,60.0,7.262171268463135,0.0,-6.93354138547875e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189208984375,0.0,0.0,9.458821295993404e-05,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205078125,0.0,0.0,9.960615716408938e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01885986328125,0.0,0.0,7.356911373790354e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0195007324219,0.0,0.0,9.9606069852598e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01336669921875,0.0,0.0,0.0004724827595055,285.0043029785156,294.1499938964844,296.35333251953125,289.8472595214844,296.8699035644531,296.4771423339844,285.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080285137519,6.802835628150206e-09,0.0010080216452479,-0.0168743841350078,0.0,0.0,0.0,-0.0081852748990058,60.0,7.23651123046875,0.0,-6.92795225631926e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165405273437,0.0,0.0,9.454795508645476e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180969238281,0.0,0.0,9.956376015907152e-05,299.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164794921875,0.0,0.0,7.353779801633209e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.01708984375,0.0,0.0,9.956367284758016e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0110168457031,0.0,0.0,0.0004722816811408,285.00103759765625,294.1499938964844,296.3349914550781,289.8299865722656,296.8651733398437,296.4596252441406,285.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075982427224,6.7525203206741935e-09,0.0010075914906337,-0.0167425889521837,0.0,0.0,0.0,-0.0081603312864899,60.0,7.211006164550781,0.0,-6.922039119672263e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141296386719,0.0,0.0,9.450546349398792e-05,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01568603515625,0.0,0.0,9.951901301974432e-05,299.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140686035156,0.0,0.0,7.350475061684847e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01470947265625,0.0,0.0,9.951892570825294e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086669921875,0.0,0.0,0.0004720694560091,284.99774169921875,294.1499938964844,296.3166809082031,289.8128662109375,296.8603515625,296.4421081542969,285.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699422350209261e-09,0.0010071373544633,-0.0166035033762455,0.0,0.0,0.0,-0.008134008385241,60.0,7.185641765594482,0.0,-6.915801264995025e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01171875,0.0,0.0,9.446075273444876e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132751464844,0.0,0.0,9.947193029802293e-05,299.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116577148437,0.0,0.0,7.346997153945267e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01226806640625,0.0,0.0,9.947185026248916e-05,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062866210937,0.0,0.0,0.0004718461714219,284.99444580078125,294.1499938964844,296.29833984375,289.7959289550781,296.8554077148437,296.4246520996094,285.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066664544865,6.643562144859061e-09,0.0010066598188132,-0.0164571832865476,0.0,0.0,0.0,-0.0081063164398074,60.0,7.160412788391113,0.0,-6.909242245001225e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
