time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128520,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093078613281,0.0,0.0,9.441386646358296e-05,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108337402344,0.0,0.0,9.942254837369546e-05,299.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0092468261719,0.0,0.0,7.343349716393277e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0098571777344,0.0,0.0,9.942246833816172e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038757324219,0.0,0.0,0.0004716119728982,284.9911193847656,294.1499938964844,296.2799987792969,289.7792053222656,296.850341796875,296.4072265625,286.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.584983669455369e-09,0.0010061588836833,-0.0163037423044443,0.0,0.0,0.0,-0.0080772759392857,60.0,7.135309219360352,0.0,-6.90236703349001e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0068664550781,0.0,0.0,9.43648410611786e-05,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00836181640625,0.0,0.0,9.937092545442285e-05,299.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0068054199219,0.0,0.0,7.339536387007684e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00738525390625,0.0,0.0,9.937084541888908e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00146484375,0.0,0.0,0.0004713671223726,284.9878234863281,294.1499938964844,296.2616577148437,289.7626953125,296.8451538085937,296.3898620605469,286.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056417668238,6.523752205112032e-09,0.0010056352475658,-0.0161433480679988,0.0,0.0,0.0,-0.0080469213426113,60.0,7.110328674316406,0.0,-6.89518415697421e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00439453125,0.0,0.0,9.43137565627694e-05,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00592041015625,0.0,0.0,9.931712702382356e-05,299.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043334960937,0.0,0.0,7.335562986554578e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00494384765625,0.0,0.0,9.93170469882898e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990539550781,0.0,0.0,0.0004711119690909,284.9844665527344,294.1499938964844,296.24334716796875,289.7464294433594,296.83984375,296.37255859375,286.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050962446257,6.4599503524220844e-09,0.0010050897253677,-0.0159762222319841,0.0,0.0,0.0,-0.0080152917653322,60.0,7.085464477539063,0.0,-6.887704273594863e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019226074219,0.0,0.0,9.426069300388916e-05,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0034484863281,0.0,0.0,9.926124766934664e-05,299.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018615722656,0.0,0.0,7.331435335800052e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024719238281,0.0,0.0,9.926116763381287e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9966125488281,0.0,0.0,0.0004708469496108,284.98114013671875,294.1499938964844,296.2250061035156,289.7304077148437,296.8344421386719,296.35528564453125,286.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004529534839,6.393683360528257e-09,0.0010045231319963,-0.0158026367425918,0.0,0.0,0.0,-0.0079824402928352,60.0,7.06071662902832,0.0,-6.879938752035741e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9994506835937,0.0,0.0,9.420574497198686e-05,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009460449219,0.0,0.0,9.920338197844104e-05,299.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,7.32716143829748e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0,0.0,0.0,9.920330194290727e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941711425781,0.0,0.0,0.0004705725004896,284.977783203125,294.1499938964844,296.2066650390625,289.71466064453125,296.8288879394531,296.3381042480469,286.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039426852017,6.3250689130711635e-09,0.0010039363987743,-0.0156229007989168,0.0,0.0,0.0,-0.0079484255984425,60.0,7.036082267761231,0.0,-6.871903934779766e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969787597656,0.0,0.0,9.414901433046909e-05,298.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984741210937,0.0,0.0,9.914364636642858e-05,299.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969177246094,0.0,0.0,7.322748570004478e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974975585937,0.0,0.0,9.914356633089484e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917297363281,0.0,0.0,0.0004702891747001,284.9744567871094,294.1499938964844,296.1883239746094,289.6991882324219,296.8232727050781,296.3209533691406,286.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033369762822,6.2542424572598065e-09,0.0010033306898549,-0.0154373683035373,0.0,0.0,0.0,-0.0079133138060569,60.0,7.011561393737793,0.0,-6.863614032681653e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944763183594,0.0,0.0,9.409063204657286e-05,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9959716796875,0.0,0.0,9.908216452458872e-05,299.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944152832031,0.0,0.0,7.318207644857466e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950256347656,0.0,0.0,9.908208448905498e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892578125,0.0,0.0,0.0004699975543189,284.9710998535156,294.1499938964844,296.1700134277344,289.6840515136719,296.8175048828125,296.3038635253906,286.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027136886492,6.1813518748010665e-09,0.0010027075186371,-0.0152464276179671,0.0,0.0,0.0,-0.0078771784901618,60.0,6.98715353012085,0.0,-6.855088230395269e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9919738769531,0.0,0.0,9.403072181157768e-05,298.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934387207031,0.0,0.0,9.901907469611616e-05,299.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9919128417969,0.0,0.0,7.313547394005582e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925231933594,0.0,0.0,9.90189946605824e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867858886719,0.0,0.0,0.000469698337838,284.9677429199219,294.1499938964844,296.15167236328125,289.6692199707031,296.8116455078125,296.286865234375,286.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020739864557,6.106557481899699e-09,0.001002067932859,-0.0150504978373646,0.0,0.0,0.0,-0.0078400997444987,60.0,6.962862491607666,0.0,-6.84634500203174e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9894714355469,0.0,0.0,9.396942186867818e-05,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9909362792969,0.0,0.0,9.895452240016311e-05,299.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9894104003906,0.0,0.0,7.308779458981007e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.989990234375,0.0,0.0,9.895444236462936e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9843139648437,0.0,0.0,0.0004693921364378,284.9643859863281,294.1499938964844,296.1333312988281,289.6547546386719,296.8056945800781,296.2699279785156,286.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014194995164,6.0300289206338675e-09,0.001001413562335,-0.0148500241339206,0.0,0.0,0.0,-0.0078021618537604,60.0,6.938689708709717,0.0,-6.837404953330406e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869689941406,0.0,0.0,9.390686318511143e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884033203125,0.0,0.0,9.88886458799243e-05,299.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869079589844,0.0,0.0,7.303914026124403e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98748779296875,0.0,0.0,9.888856584439054e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818420410156,0.0,0.0,0.0004690797068178,284.96099853515625,294.1499938964844,296.114990234375,289.640625,296.79962158203125,296.2530517578125,286.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007517412304,5.951946491222769e-09,0.001000745804049,-0.0146454768255352,0.0,0.0,0.0,-0.0077634528279304,60.0,6.914639949798584,0.0,-6.82828940057334e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98443603515625,0.0,0.0,9.384321310790256e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,9.882161248242484e-05,299.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844055175781,0.0,0.0,7.298962736967951e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849548339844,0.0,0.0,9.882153972284868e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9793701171875,0.0,0.0,0.0004687617765739,284.9576416015625,294.1499938964844,296.0966796875,289.6268920898437,296.79345703125,296.2362670898437,286.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000723414123,5.872493158420866e-09,0.0010000664042308,-0.0144373374059796,0.0,0.0,0.0,-0.0077240644022822,60.0,6.890715599060059,0.0,-6.819019660042613e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98193359375,0.0,0.0,9.377861715620384e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833679199219,0.0,0.0,9.875358955468982e-05,299.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818725585937,0.0,0.0,7.293937960639596e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.982421875,0.0,0.0,9.875350951915608e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97686767578125,0.0,0.0,0.0004684391315095,284.95428466796875,294.1499938964844,296.0783386230469,289.6135559082031,296.78717041015625,296.21954345703125,286.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993826970458,5.791862989212859e-09,0.000999376992695,-0.0142261125147342,0.0,0.0,0.0,-0.007684092503041,60.0,6.866923332214356,0.0,-6.809619179648507e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794006347656,0.0,0.0,9.371322812512516e-05,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808044433594,0.0,0.0,9.86847298918292e-05,299.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9793395996094,0.0,0.0,7.288852066267282e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9799194335937,0.0,0.0,9.868465713225304e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.974365234375,0.0,0.0,0.0004681125283241,284.950927734375,294.1499938964844,296.0599975585937,289.6006164550781,296.7807922363281,296.202880859375,286.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986847871914,5.710250494672664e-09,0.0009986790828406,-0.01401231251657,0.0,0.0,0.0,-0.0076436335220932,60.0,6.843265533447266,0.0,-6.800111407301301e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97686767578125,0.0,0.0,9.364720608573408e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.978271484375,0.0,0.0,9.861520811682568e-05,299.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.976806640625,0.0,0.0,7.283716695383191e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9773864746094,0.0,0.0,9.861512808129191e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97186279296875,0.0,0.0,0.0004677827528212,284.94757080078125,294.1499938964844,296.0416564941406,289.5881042480469,296.7742919921875,296.1863098144531,286.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979801252484,5.627847077249726e-09,0.0009979744208976,-0.0137964393943548,0.0,0.0,0.0,-0.0076027824543416,60.0,6.819750308990479,0.0,-6.790517659283068e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9743347167969,0.0,0.0,9.358071110909803e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757385253906,0.0,0.0,9.854518430074676e-05,299.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742736816406,0.0,0.0,7.278544217115268e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.974853515625,0.0,0.0,9.8545104265213e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693603515625,0.0,0.0,0.000467450619908,284.9442138671875,294.1499938964844,296.0233459472656,289.5760498046875,296.7677307128906,296.1697998046875,286.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972703410312,5.544857906158995e-09,0.0009972647530958,-0.0135790286585688,0.0,0.0,0.0,-0.007561641279608,60.0,6.796381950378418,0.0,-6.78086280458956e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718017578125,0.0,0.0,9.35139032662846e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97320556640625,0.0,0.0,9.84748257906176e-05,299.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97174072265625,0.0,0.0,7.273347728187218e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9722900390625,0.0,0.0,9.847475303104149e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96685791015625,0.0,0.0,0.0004671169444918,284.9408874511719,294.1499938964844,296.0050048828125,289.564453125,296.7610168457031,296.15338134765625,286.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996557297185,5.4614783806528075e-09,0.0009965518256649,-0.0133605943992733,0.0,0.0,0.0,-0.0075203063897788,60.0,6.773166179656982,0.0,-6.771168870045585e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692687988281,0.0,0.0,9.344694262836128e-05,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706420898437,0.0,0.0,9.840431448537856e-05,299.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692077636719,0.0,0.0,7.268139597726986e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697570800781,0.0,0.0,9.840424172580242e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96435546875,0.0,0.0,0.0004667824832722,284.9375305175781,294.1499938964844,295.9866638183594,289.5533447265625,296.7542419433594,296.13702392578125,286.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958426235243,5.3779110054108514e-09,0.0009958372684195,-0.0131416656076908,0.0,0.0,0.0,-0.0074788783676922,60.0,6.750107765197754,0.0,-6.761460724646895e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667358398437,0.0,0.0,9.337997471448034e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9681091308594,0.0,0.0,9.83337959041819e-05,299.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9666748046875,0.0,0.0,7.262930739670992e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9672241210937,0.0,0.0,9.833372314460576e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618530273437,0.0,0.0,0.0004664480220526,284.9342041015625,294.1499938964844,295.96832275390625,289.542724609375,296.74737548828125,296.1207275390625,286.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951278334483,5.294338301098378e-09,0.0009951225947588,-0.0129227209836244,0.0,0.0,0.0,-0.0074374475516378,60.0,6.727214336395264,0.0,-6.751758974132829e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642028808594,0.0,0.0,9.331307228421792e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9655456542969,0.0,0.0,9.826333553064616e-05,299.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9641418457031,0.0,0.0,7.257726974785328e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646911621094,0.0,0.0,9.826326277107e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593505859375,0.0,0.0,0.0004661138518713,284.93084716796875,294.1499938964844,295.95001220703125,289.5326232910156,296.7403869628906,296.1045227050781,286.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944137418642,5.210841091951579e-09,0.0009944086195901,-0.0127039728686213,0.0,0.0,0.0,-0.0073960544541478,60.0,6.7044878005981445,0.0,-6.742072145016209e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9616394042969,0.0,0.0,9.32430411921814e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630126953125,0.0,0.0,9.81895937002264e-05,299.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96160888671875,0.0,0.0,7.25228019291535e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9621276855469,0.0,0.0,9.818952094065024e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.95684814453125,0.0,0.0,0.0004657640820369,284.9275207519531,294.1499938964844,295.9316711425781,289.5229797363281,296.7333068847656,296.0884094238281,286.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936664719134,5.123455437683333e-09,0.0009936613496392,-0.0124750351533293,0.0,0.0,0.0,-0.0073527339845895,60.0,6.681887149810791,0.0,-6.731942647775213e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591064453125,0.0,0.0,9.31665053940378e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9604797363281,0.0,0.0,9.810899064177649e-05,299.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590759277344,0.0,0.0,7.246326276799664e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,9.810891788220032e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.954345703125,0.0,0.0,0.00046538177412,284.9242248535156,294.1499938964844,295.913330078125,289.5137023925781,296.7261657714844,296.0723876953125,286.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928498184308,5.027954941283497e-09,0.000992844812572,-0.0122248353436589,0.0,0.0,0.0,-0.0073053902015089,60.0,6.659180164337158,0.0,-6.720880207922164e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9565734863281,0.0,0.0,9.308435983257368e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579162597656,0.0,0.0,9.802249405765906e-05,299.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9565124511719,0.0,0.0,7.23993725841865e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570617675781,0.0,0.0,9.802242129808292e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95184326171875,0.0,0.0,0.000464971497422,284.9208984375,294.1499938964844,295.8949890136719,289.5047607421875,296.7189025878906,296.0564880371094,286.19512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919734438881,4.925477803396916e-09,0.0009919685544446,-0.0119563564658164,0.0,0.0,0.0,-0.0072545879520475,60.0,6.636287689208984,0.0,-6.709020539119592e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540405273437,0.0,0.0,9.299763769377024e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95538330078125,0.0,0.0,9.793116623768584e-05,299.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9539794921875,0.0,0.0,7.23319171811454e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9545288085937,0.0,0.0,9.793109347810967e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493103027344,0.0,0.0,0.0004645382869057,284.9176025390625,294.1499938964844,295.8766784667969,289.4961853027344,296.7115478515625,296.0407409667969,286.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910481749102,4.817284793290355e-09,0.000991043401882,-0.0116728981956839,0.0,0.0,0.0,-0.0072009521536529,60.0,6.613186359405518,0.0,-6.6965107237138e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515075683594,0.0,0.0,9.290701564168558e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9528503417969,0.0,0.0,9.78357347776182e-05,299.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9514465332031,0.0,0.0,7.226142770377919e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9519958496094,0.0,0.0,9.783566201804206e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468078613281,0.0,0.0,0.0004640856350306,284.914306640625,294.1499938964844,295.8583374023437,289.4879455566406,296.7041015625,296.0251770019531,286.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900814620777,4.704241440833812e-09,0.0009900766890496,-0.0113767301663756,0.0,0.0,0.0,-0.0071449116803705,60.0,6.589893341064453,0.0,-6.683451658773265e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.948974609375,0.0,0.0,9.28136141737923e-05,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9503173828125,0.0,0.0,9.773737838258968e-05,299.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9489440917969,0.0,0.0,7.218877726700157e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.949462890625,0.0,0.0,9.773730562301353e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443359375,0.0,0.0,0.0004636191006284,284.9110412597656,294.1499938964844,295.8399963378906,289.48004150390625,296.6965637207031,296.0097961425781,286.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890850633382,4.587734636629648e-09,0.0009890805231407,-0.0110714845359325,0.0,0.0,0.0,-0.0070871543139219,60.0,6.566483020782471,0.0,-6.670006769127212e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94647216796875,0.0,0.0,9.27182481973432e-05,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477844238281,0.0,0.0,9.763695561559872e-05,299.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9464111328125,0.0,0.0,7.211460615508258e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469299316406,0.0,0.0,9.763688285602257e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9418334960937,0.0,0.0,0.0004631427873391,284.90777587890625,294.1499938964844,295.8216552734375,289.47247314453125,296.68896484375,295.9945983886719,286.22149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880678262561,4.468788894484987e-09,0.0009880634024739,-0.0107598463073372,0.0,0.0,0.0,-0.0070281876251101,60.0,6.5430121421813965,0.0,-6.656294004869778e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439392089844,0.0,0.0,9.262195089831948e-05,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452514648437,0.0,0.0,9.753555059432983e-05,299.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438781738281,0.0,0.0,7.203970744740218e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94439697265625,0.0,0.0,9.753547783475368e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393310546875,0.0,0.0,0.0004626617883332,284.9045104980469,294.1499938964844,295.8033447265625,289.4652099609375,296.6812438964844,295.9795837402344,286.2276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870405774563,4.348673865450792e-09,0.0009870362700894,-0.0104451421648263,0.0,0.0,0.0,-0.0069686416536569,60.0,6.519556045532227,0.0,-6.642460448347265e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94140625,0.0,0.0,9.252501331502572e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427185058594,0.0,0.0,9.743346890900284e-05,299.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413757324219,0.0,0.0,7.19643066986464e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94189453125,0.0,0.0,9.74333961494267e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9368591308594,0.0,0.0,0.0004621776170097,284.9012756347656,294.1499938964844,295.7850036621094,289.4582824707031,296.6734619140625,295.9648132324219,286.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860065765678,4.227767913533853e-09,0.0009860023856163,-0.0101283602416515,0.0,0.0,0.0,-0.0069087026640772,60.0,6.496121883392334,0.0,-6.628550863752025e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389038085937,0.0,0.0,9.2428716016002e-05,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.940185546875,0.0,0.0,9.733205661177637e-05,299.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388732910156,0.0,0.0,7.188940071500838e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393615722656,0.0,0.0,9.73319838522002e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9343566894531,0.0,0.0,0.0004616965888999,284.8980407714844,294.1499938964844,295.76666259765625,289.4516296386719,296.66558837890625,295.9502258300781,286.2396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979327768,4.107651108142818e-09,0.0009849752532318,-0.0098136458545923,0.0,0.0,0.0,-0.0068491557613015,60.0,6.472803115844727,0.0,-6.614746439481678e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364013671875,0.0,0.0,9.233342279912904e-05,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93768310546875,0.0,0.0,9.723170660436152e-05,299.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93634033203125,0.0,0.0,7.18152878107503e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9368591308594,0.0,0.0,9.7231641120743e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.931884765625,0.0,0.0,0.0004612206248566,284.8948059082031,294.1499938964844,295.7483215332031,289.4452819824219,296.6576538085937,295.93585205078125,286.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839629055932,3.988798624732226e-09,0.0009839588310569,-0.0095022385939955,0.0,0.0,0.0,-0.0067902351729571,60.0,6.449634075164795,0.0,-6.601101176784141e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93389892578125,0.0,0.0,9.223985398421064e-05,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351806640625,0.0,0.0,9.713317558635026e-05,299.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.933837890625,0.0,0.0,7.174250640673563e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9343566894531,0.0,0.0,9.713311010273172e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294128417969,0.0,0.0,0.0004607532755471,284.8916015625,294.1499938964844,295.7300109863281,289.439208984375,296.64959716796875,295.92169189453125,286.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829647606238,3.872094200829679e-09,0.0009829609189182,-0.0091964583843946,0.0,0.0,0.0,-0.0067323795519769,60.0,6.426662921905518,0.0,-6.587715972727892e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.931396484375,0.0,0.0,9.214835881721228e-05,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93267822265625,0.0,0.0,9.703682007966564e-05,299.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313659667969,0.0,0.0,7.16713402653113e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9318542480469,0.0,0.0,9.70367545960471e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92694091796875,0.0,0.0,0.0004602962289936,284.888427734375,294.1499938964844,295.711669921875,289.43341064453125,296.6414794921875,295.90771484375,286.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819887345656,3.757965938433472e-09,0.00098198489286,-0.0088974256068468,0.0,0.0,0.0,-0.0066758012399077,60.0,6.403922080993652,0.0,-6.574639854761699e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92889404296875,0.0,0.0,9.205938113154843e-05,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93017578125,0.0,0.0,9.69431275734678e-05,299.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,7.16021386324428e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293518066406,0.0,0.0,9.694306208984926e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244689941406,0.0,0.0,0.0004598518135026,284.8852233886719,294.1499938964844,295.6933288574219,289.42791748046875,296.6332702636719,295.8939514160156,286.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810396004468,3.6469862685351005e-09,0.0009810358751565,-0.0086066396906971,0.0,0.0,0.0,-0.0066207833588123,60.0,6.381438255310059,0.0,-6.56193677173178e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264221191406,0.0,0.0,9.197311737807468e-05,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276733398437,0.0,0.0,9.685228724265472e-05,299.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263610839844,0.0,0.0,7.15350397513248e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9268798828125,0.0,0.0,9.685222175903618e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220275878906,0.0,0.0,0.0004594209312926,284.882080078125,294.1499938964844,295.67498779296875,289.42266845703125,296.625,295.88037109375,286.2673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801193373277,3.539383897077641e-09,0.0009801157284528,-0.0083247013390064,0.0,0.0,0.0,-0.006567439995706,60.0,6.3592400550842285,0.0,-6.549632303176622e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239501953125,0.0,0.0,9.188972762785852e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251708984375,0.0,0.0,9.676447371020912e-05,299.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92388916015625,0.0,0.0,7.147017458919436e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92437744140625,0.0,0.0,9.67644082265906e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195556640625,0.0,0.0,0.000459004426375,284.87890625,294.1499938964844,295.6566772460937,289.41766357421875,296.6166381835937,295.86700439453125,286.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792296914383,3.435365769632881e-09,0.0009792261989787,-0.0080521525815129,0.0,0.0,0.0,-0.0065158735960721,60.0,6.337335586547852,0.0,-6.537748475921036e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214782714844,0.0,0.0,9.180921915685758e-05,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9226989746094,0.0,0.0,9.667968697613104e-05,299.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214172363281,0.0,0.0,7.140755042200908e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219055175781,0.0,0.0,9.667962149251252e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171142578125,0.0,0.0,0.0004586022696457,284.87579345703125,294.1499938964844,295.6383361816406,289.4129333496094,296.6081848144531,295.8537902832031,286.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783707791939,3.334932552334635e-09,0.0009783674031496,-0.0077889952808618,0.0,0.0,0.0,-0.0064660846255719,60.0,6.315730094909668,0.0,-6.526283868879545e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.91900634765625,0.0,0.0,9.173146827379242e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92022705078125,0.0,0.0,9.659781062509865e-05,299.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189453125,0.0,0.0,7.13470799382776e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.91943359375,0.0,0.0,9.659774514148012e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9146728515625,0.0,0.0,0.0004582139081321,284.8726501464844,294.1499938964844,295.6199951171875,289.4084167480469,296.59967041015625,295.8407897949219,286.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775413200259,3.237944801171011e-09,0.0009775380603969,-0.0075348643586039,0.0,0.0,0.0,-0.0064180032350122,60.0,6.294411659240723,0.0,-6.515222850111968e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9165344238281,0.0,0.0,9.165629307972269e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9177551269531,0.0,0.0,9.651864820625632e-05,299.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91650390625,0.0,0.0,7.128861034289002e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169921875,0.0,0.0,9.65185827226378e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122314453125,0.0,0.0,0.0004578384396154,284.8695678710937,294.1499938964844,295.6016540527344,289.4041442871094,296.591064453125,295.82794189453125,286.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767392184585,3.1441660386377634e-09,0.0009767360752448,-0.0072891400195658,0.0,0.0,0.0,-0.0063715130090713,60.0,6.273393154144287,0.0,-6.504536287366136e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140930175781,0.0,0.0,9.158335160464048e-05,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153137207031,0.0,0.0,9.64418359217234e-05,299.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140319824219,0.0,0.0,7.123187242541462e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9145202636719,0.0,0.0,9.644177043810488e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9098205566406,0.0,0.0,0.0004574740887619,284.866455078125,294.1499938964844,295.5833435058594,289.40008544921875,296.5823974609375,295.81524658203125,286.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759609820321,3.053167940691992e-09,0.000975957897026,-0.0070507009513676,0.0,0.0,0.0,-0.0063264011405408,60.0,6.252631187438965,0.0,-6.494175153193282e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
