time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130860,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9116516113281,0.0,0.0,9.15122582227923e-05,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.912841796875,0.0,0.0,9.636697359383106e-05,299.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115905761719,0.0,0.0,7.117657514754683e-05,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120788574219,0.0,0.0,9.636690811021252e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90740966796875,0.0,0.0,0.0004571189929265,284.8634033203125,294.1499938964844,295.56500244140625,289.3962707519531,296.5736389160156,295.8027648925781,286.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752024780027,2.964476442102182e-09,0.000975199509412,-0.0068183038383722,0.0,0.0,0.0,-0.0062824324704706,60.0,6.232126712799072,0.0,-6.484084735802753e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9092102050781,0.0,0.0,9.144251089310274e-05,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,9.629352280171588e-05,299.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091491699219,0.0,0.0,7.112232560757548e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096374511719,0.0,0.0,9.629346459405495e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049987792969,0.0,0.0,0.0004567706200759,284.8603210449219,294.1499938964844,295.5466613769531,289.39263916015625,296.5648193359375,295.7904357910156,286.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744582930579,2.8774653770824443e-09,0.0009744554408825,-0.0065903100185096,0.0,0.0,0.0,-0.0062392973341047,60.0,6.211824417114258,0.0,-6.474192559835501e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9067687988281,0.0,0.0,9.137364395428448e-05,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.907958984375,0.0,0.0,9.622100333217531e-05,299.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90673828125,0.0,0.0,7.106876000761986e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071960449219,0.0,0.0,9.62209451245144e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.902587890625,0.0,0.0,0.0004564266710076,284.8572998046875,294.1499938964844,295.5283203125,289.38922119140625,296.555908203125,295.7783203125,286.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737235377542,2.791551434455641e-09,0.0009737207437865,-0.0063651888631284,0.0,0.0,0.0,-0.0061967060901224,60.0,6.191715717315674,0.0,-6.464433255359836e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90435791015625,0.0,0.0,9.130505350185558e-05,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9055480957031,0.0,0.0,9.61487676249817e-05,299.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.904296875,0.0,0.0,7.101540541043505e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90478515625,0.0,0.0,9.61487094173208e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9001770019531,0.0,0.0,0.0004560840316116,284.854248046875,294.1499938964844,295.510009765625,289.3860168457031,296.54693603515625,295.766357421875,286.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729916928336,2.7059756657621392e-09,0.0009729889570735,-0.0061409538611769,0.0,0.0,0.0,-0.0061542820185422,60.0,6.171739101409912,0.0,-6.45471942561926e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9019470214844,0.0,0.0,9.123626659857108e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031066894531,0.0,0.0,9.60763354669325e-05,299.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018859863281,0.0,0.0,7.096190529409796e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023742675781,0.0,0.0,9.60762772592716e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977966308594,0.0,0.0,0.0004557404608931,284.85125732421875,294.1499938964844,295.4916687011719,289.3829650878906,296.5378723144531,295.7546691894531,286.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722578106448,2.620164751832021e-09,0.0009722551913,-0.0059161013923585,0.0,0.0,0.0,-0.0061117419973015,60.0,6.151878833770752,0.0,-6.444985700682082e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995361328125,0.0,0.0,9.116673027165234e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90069580078125,0.0,0.0,9.600311022950336e-05,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89947509765625,0.0,0.0,7.090781582519412e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89996337890625,0.0,0.0,9.600304474588484e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8954162597656,0.0,0.0,0.0004553931357804,284.8482360839844,294.1499938964844,295.47332763671875,289.380126953125,296.5287475585937,295.7431640625,286.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715158957988,2.53341680966912e-09,0.0009715133346617,-0.0056887925602495,0.0,0.0,0.0,-0.0060687372460961,60.0,6.132083892822266,0.0,-6.43515392084737e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971252441406,0.0,0.0,9.109602979151532e-05,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8982849121094,0.0,0.0,9.592865535523742e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970947265625,0.0,0.0,7.085282413754612e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8975524902344,0.0,0.0,9.592859714757652e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930358886719,0.0,0.0,0.0004550399899017,284.84527587890625,294.1499938964844,295.4549865722656,289.37744140625,296.51953125,295.7319641113281,286.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970761582721,2.445216695790009e-09,0.0009707591379992,-0.0054576778784394,0.0,0.0,0.0,-0.0060250125825405,60.0,6.112321376800537,0.0,-6.425164400525318e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8947448730469,0.0,0.0,9.102381591219456e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959045410156,0.0,0.0,9.585260704625398e-05,299.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89471435546875,0.0,0.0,7.079665374476463e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951721191406,0.0,0.0,9.585254883859308e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89068603515625,0.0,0.0,0.0004546793061308,284.8423156738281,294.1499938964844,295.4366760253906,289.3749389648437,296.51025390625,295.72100830078125,286.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699912043288,2.355135197973368e-09,0.0009699888178147,-0.0052216318435966,0.0,0.0,0.0,-0.0059803551994264,60.0,6.09255838394165,0.0,-6.414970243895368e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8923645019531,0.0,0.0,9.094989218283445e-05,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935241699219,0.0,0.0,9.577476157573984e-05,299.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.892333984375,0.0,0.0,7.073915912769735e-05,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89276123046875,0.0,0.0,9.577470336807892e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883056640625,0.0,0.0,0.0004543100658338,284.83935546875,294.1499938964844,295.4183349609375,289.3725891113281,296.5009155273437,295.7103881835937,286.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692026069387,2.2629258467077307e-09,0.00096920033684,-0.0049800099804997,0.0,0.0,0.0,-0.0059346426278352,60.0,6.072776794433594,0.0,-6.404543739790824e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899841308594,0.0,0.0,9.087417856790124e-05,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8911437988281,0.0,0.0,9.56950316322036e-05,299.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88995361328125,0.0,0.0,7.068026752676815e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904113769531,0.0,0.0,9.56949734245427e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8859558105469,0.0,0.0,0.000453931861557,284.83642578125,294.1499938964844,295.3999938964844,289.370361328125,296.4914855957031,295.7001037597656,286.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683949174359,2.1684820605827326e-09,0.0009683927055448,-0.0047325319610536,0.0,0.0,0.0,-0.0058878227137029,60.0,6.05295991897583,0.0,-6.393873519527915e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876342773437,0.0,0.0,9.07967405510135e-05,299.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887634277344,0.0,0.0,9.561348997522146e-05,299.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8875732421875,0.0,0.0,7.062003714963794e-05,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880310058594,0.0,0.0,9.561343176756054e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836364746094,0.0,0.0,0.0004535451007541,284.8335266113281,294.1499938964844,295.38165283203125,289.3683166503906,296.4820251464844,295.6902770996094,286.3393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009675688925199,2.071901539224541e-09,0.0009675668552517,-0.0044794538989663,0.0,0.0,0.0,-0.0058399438858032,60.0,6.033097743988037,0.0,-6.382970951790412e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8852844238281,0.0,0.0,9.071785461856052e-05,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88641357421875,0.0,0.0,9.553041309118272e-05,299.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8852233886719,0.0,0.0,7.055867899907753e-05,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856811523437,0.0,0.0,9.55303548835218e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812866210937,0.0,0.0,0.0004531510639935,284.83062744140625,294.1499938964844,295.36334228515625,289.3663635253906,296.47247314453125,295.6808166503906,286.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966727384366,1.973504026864248e-09,0.0009667254053056,-0.004221613984555,0.0,0.0,0.0,-0.0057911635376513,60.0,6.013199329376221,0.0,-6.371872984800575e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829345703125,0.0,0.0,9.063789184438063e-05,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8840637207031,0.0,0.0,9.544620843371376e-05,299.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829040527344,0.0,0.0,7.049648411339149e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8833312988281,0.0,0.0,9.544615022605284e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87896728515625,0.0,0.0,0.0004527516430243,284.8277587890625,294.1499938964844,295.3450012207031,289.3645935058594,296.4628295898437,295.671875,286.3469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658744675107,1.873772470517565e-09,0.0009658726048655,-0.0039602774195373,0.0,0.0,0.0,-0.0057417224161326,60.0,5.9932732582092285,0.0,-6.360633619806323e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8805847167969,0.0,0.0,9.055738337337972e-05,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817138671875,0.0,0.0,9.536143625155093e-05,299.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88055419921875,0.0,0.0,7.043386722216383e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8810119628906,0.0,0.0,9.53613707679324e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8766784667969,0.0,0.0,0.0004523495445027,284.8249206542969,294.1499938964844,295.32666015625,289.3629150390625,296.4531555175781,295.66339111328125,286.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650157298892,1.7733662316388175e-09,0.0009650139836594,-0.0036971715744584,0.0,0.0,0.0,-0.0056919464841485,60.0,5.973347187042236,0.0,-6.34932888488038e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782653808594,0.0,0.0,9.047696221387014e-05,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793640136719,0.0,0.0,9.52767368289642e-05,299.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87823486328125,0.0,0.0,7.037130853859708e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.878662109375,0.0,0.0,9.527667862130328e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8743591308594,0.0,0.0,0.0004519477952271,284.82208251953125,294.1499938964844,295.3083190917969,289.361328125,296.4433898925781,295.655517578125,286.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641578653827,1.673058136475447e-09,0.0009641562355682,-0.0034343225415796,0.0,0.0,0.0,-0.0056422189809381,60.0,5.953452110290527,-0.0,-6.338045466236508e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759460449219,0.0,0.0,9.039730502991006e-05,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770446777344,0.0,0.0,9.51928595895879e-05,299.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759155273437,0.0,0.0,7.03093537595123e-05,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763427734375,0.0,0.0,9.519280138192698e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720703125,0.0,0.0,0.0004515499458648,284.8192443847656,294.1499938964844,295.2900085449219,289.3598937988281,296.43359375,295.648193359375,286.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633082081563,1.5737116054737042e-09,0.0009633066365495,-0.0031739925034344,0.0,0.0,0.0,-0.0055929687805473,60.0,5.933627128601074,-0.0,-6.326879997686774e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736572265625,0.0,0.0,9.031931404024364e-05,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,9.5110728580039e-05,299.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736267089844,0.0,0.0,7.024869410088286e-05,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740539550781,0.0,0.0,9.511067037237808e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86981201171875,0.0,0.0,0.0004511603910941,284.81646728515625,294.1499938964844,295.27166748046875,289.3585205078125,296.4237060546875,295.6416015625,286.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624763624742,1.4764426348179427e-09,0.000962474849075,-0.0029191060457378,0.0,0.0,0.0,-0.0055447481572628,60.0,5.913933753967285,-0.0,-6.315956824209934e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713684082031,0.0,0.0,9.024319297168404e-05,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724365234375,0.0,0.0,9.503056935500354e-05,299.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.871337890625,0.0,0.0,7.018948235781863e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87176513671875,0.0,0.0,9.503051114734262e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675231933594,0.0,0.0,0.0004507801495492,284.81365966796875,294.1499938964844,295.2533264160156,289.3572692871094,296.41375732421875,295.635498046875,286.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616643073968,1.3814985821980486e-09,0.0009616629686206,-0.0026703111361712,0.0,0.0,0.0,-0.0054976800456643,60.0,5.89437198638916,-0.0,-6.30530436751542e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690795898437,0.0,0.0,9.017004776978864e-05,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8701477050781,0.0,0.0,9.495353879174218e-05,299.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690490722656,0.0,0.0,7.013259164523333e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8694763183594,0.0,0.0,9.495348786003888e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8652648925781,0.0,0.0,0.0004504148091655,284.8109130859375,294.1499938964844,295.2349853515625,289.3560791015625,296.4037170410156,295.630126953125,286.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608840337023,1.290268336617828e-09,0.0009608827531337,-0.0024312478490173,0.0,0.0,0.0,-0.0054524526931345,60.0,5.875013828277588,-0.0,-6.295077525919623e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668212890625,0.0,0.0,9.010011126520112e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8678894042969,0.0,0.0,9.48798915487714e-05,299.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.86676025390625,0.0,0.0,7.007818931015208e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671875,0.0,0.0,9.48798333411105e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8630065917969,0.0,0.0,0.0004500654758885,284.80816650390625,294.1499938964844,295.2166748046875,289.35498046875,296.3936462402344,295.62530517578125,286.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601379861123,1.2030318963240916e-09,0.0009601367637515,-0.0022026493679732,0.0,0.0,0.0,-0.0054092057980597,60.0,5.855865001678467,-0.0,-6.285305431674716e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646545410156,0.0,0.0,9.004622552311048e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86572265625,0.0,0.0,9.48231463553384e-05,299.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8645935058594,0.0,0.0,7.003627979429439e-05,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8650207519531,0.0,0.0,9.482308814767748e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8608703613281,0.0,0.0,0.0004497963236644,284.8055725097656,294.1499938964844,295.1983337402344,289.3539428710937,296.3837585449219,295.6212158203125,286.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009299214580096,1.1061128679656915e-09,0.000929920352064,-0.0019780655857175,0.0,0.0,0.0,-0.0052134389989078,60.0,5.766376495361328,-0.0,-6.277779363017545e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627319335937,0.0,0.0,7.636297232238576e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638000488281,0.0,0.0,8.041400724323466e-05,299.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627014160156,0.0,0.0,5.939370021224022e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631286621094,0.0,0.0,8.041395631153136e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589782714844,0.0,0.0,0.0003814461524598,284.8032531738281,294.1499938964844,295.17999267578125,289.3529968261719,296.3742980957031,295.6175231933594,286.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008704827050678,9.98965132836815e-10,0.0008704817155376,-0.0017558122053742,0.0,0.0,0.0,-0.0048603247851133,60.0,5.558081150054932,-0.0,-4.514816254186371e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609924316406,0.0,0.0,4.336554411565885e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8620300292969,0.0,0.0,4.5666070946026593e-05,299.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609619140625,0.0,0.0,3.372891296749003e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8613586425781,0.0,0.0,4.5666045480174944e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85723876953125,0.0,0.0,0.000216618340346,284.8013916015625,294.1499938964844,295.1616516113281,289.3520812988281,296.365478515625,295.6141662597656,286.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007506693364121,8.670063000870694e-10,0.0007506684632971,-0.0015287041896954,0.0,0.0,0.0,-0.0041842390783131,60.0,5.1873273849487305,-0.0,-1.4560067818081281e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86114501953125,0.0,0.0,3.4762630093609914e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622131347656,0.0,0.0,3.660677612060681e-05,299.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611755371094,0.0,0.0,2.703772588574793e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.86151123046875,0.0,0.0,3.660675429273397e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573913574219,0.0,0.0,0.0001736453123157,284.8007202148437,294.1499938964844,295.1433410644531,289.3512268066406,296.3580627441406,295.6112060546875,286.3849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006629336858168,7.56288642822511e-10,0.0006629329291172,-0.0013253618963062,0.0,0.0,0.0,-0.0036894385702908,60.0,4.557244777679443,-0.0,-9.356180719066742e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628845214844,0.0,0.0,4.572170291794464e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86395263671875,0.0,0.0,4.814722342416644e-05,299.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.863037109375,0.0,0.0,3.556148658390157e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631591796875,0.0,0.0,4.8147194320335984e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85906982421875,0.0,0.0,0.0002283877693116,284.8012084960937,294.1499938964844,295.125,289.35040283203125,296.3509826660156,295.6084899902344,286.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004854701110161,6.076393277432142e-10,0.0004854694998357,-0.001112024183385,0.0,0.0,0.0,-0.0027347898576408,60.0,3.79484224319458,-0.0,-1.618519007706709e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661499023437,0.0,0.0,3.8725433114450425e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.86724853515625,0.0,0.0,4.077980338479392e-05,299.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86651611328125,0.0,0.0,3.011991793755442e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.86639404296875,0.0,0.0,4.077977791894227e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623046875,0.0,0.0,0.0001934401952894,284.8026428222656,294.1499938964844,295.1066589355469,289.3496398925781,296.3446655273437,295.6064147949219,286.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004126740095671,5.16151288376676e-10,0.000412673514802,-0.0009442968294024,0.0,0.0,0.0,-0.002324478700757,60.0,3.11706280708313,-0.0,-1.1610885586321729e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692626953125,0.0,0.0,3.253857357776724e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8703308105469,0.0,0.0,3.426473631407134e-05,299.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697509765625,0.0,0.0,2.530789606680628e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8694152832031,0.0,0.0,3.42647144861985e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653259277344,0.0,0.0,0.0001625357836019,284.8048095703125,294.1499938964844,295.0883483886719,289.3489074707031,296.33892822265625,295.6053161621094,286.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003463423054199,4.3328710064294285e-10,0.0003463418688625,-0.0007927772239781,0.0,0.0,0.0,-0.0019509108969941,60.0,2.5937952995300293,-0.0,-8.197279299793081e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719482421875,0.0,0.0,2.69665579253342e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.873046875,0.0,0.0,2.8397125788615085e-05,299.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87261962890625,0.0,0.0,2.0974086510250345e-05,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720397949219,0.0,0.0,2.8397109417710453e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86798095703125,0.0,0.0,0.0001347025972791,284.80718994140625,294.1499938964844,295.07000732421875,289.3481750488281,296.3339538574219,295.6050109863281,286.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002871250617317,3.591812125502969e-10,0.0002871247124858,-0.0006571688572876,0.0,0.0,0.0,-0.0016173315234482,60.0,2.1533796787261963,-0.0,-5.630197197348252e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740539550781,0.0,0.0,2.202192808908876e-05,299.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751525878906,0.0,0.0,2.3190184947452508e-05,299.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87481689453125,0.0,0.0,1.7128244508057833e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87408447265625,0.0,0.0,2.319017039553728e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700256347656,0.0,0.0,0.0001100033259717,284.8094177246094,294.1499938964844,295.0516662597656,289.34747314453125,296.3300170898437,295.6052551269531,286.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002346751716686,2.9351923669374003e-10,0.0002346748806303,-0.000536992389243,0.0,0.0,0.0,-0.0013218586100265,60.0,1.783519983291626,-0.0,-3.754768496122551e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756408691406,0.0,0.0,1.7664839106146246e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87677001953125,0.0,0.0,1.860195334302261e-05,299.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764953613281,0.0,0.0,1.3739381756749935e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87567138671875,0.0,0.0,1.86019424290862e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8716125488281,0.0,0.0,8.823891403153539e-05,284.8113098144531,294.1499938964844,295.0333251953125,289.3467712402344,296.3269958496094,295.605712890625,286.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001882443175418,2.354459405218279e-10,0.0001882440701592,-0.0004307474009692,0.0,0.0,0.0,-0.0010603264672681,60.0,1.4554648399353027,-0.0,-2.415971422919938e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8767395019531,0.0,0.0,1.3894321455154568e-05,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778381347656,0.0,0.0,1.4631409612775316e-05,299.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87762451171875,0.0,0.0,1.0806743375724182e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.876708984375,0.0,0.0,1.4631401427323e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726501464844,0.0,0.0,6.940453022252768e-05,284.8127136230469,294.1499938964844,295.0150146484375,289.3460693359375,296.324951171875,295.6061706542969,286.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001480642677051,1.8519082101153828e-10,0.0001480640785302,-0.0003388058103155,0.0,0.0,0.0,-0.0008340036147274,60.0,1.173190712928772,-0.0,-1.4946760495959666e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8774719238281,0.0,0.0,1.0642920642567333e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87860107421875,0.0,0.0,1.1207523129996844e-05,299.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87841796875,0.0,0.0,8.277864253614098e-06,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87744140625,0.0,0.0,1.1207516763533931e-05,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8733825683594,0.0,0.0,5.316322130966e-05,284.813720703125,294.1499938964844,294.9966735839844,289.3453674316406,296.3235168457031,295.6065673828125,286.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001134159610955,1.4185454200177358e-10,0.0001134158155764,-0.0002595222613308,0.0,0.0,0.0,-0.0006388394976966,60.0,0.923236072063446,-0.0,-8.76988703879533e-10,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778991699219,0.0,0.0,7.949287464725785e-06,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790283203125,0.0,0.0,8.37099378259154e-06,299.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788452148437,0.0,0.0,6.182807283039438e-06,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778686523437,0.0,0.0,8.370989235118032e-06,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8738098144531,0.0,0.0,3.970805846620351e-05,284.8143005371094,294.1499938964844,294.97833251953125,289.3446350097656,296.3227233886719,295.6068420410156,286.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-8.471152250422165e-05,1.0595253840950392e-10,8.471142064081505e-05,-0.0001938396744662,0.0,0.0,0.0,-0.0004771556123159,60.0,0.7154706120491028,-0.0,-4.89247642398993e-10,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8781433105469,0.0,0.0,5.670846803695895e-06,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792724609375,0.0,0.0,5.971683094685432e-06,299.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791198730469,0.0,0.0,4.4106786845077295e-06,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87811279296875,0.0,0.0,5.9716794567066245e-06,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740539550781,0.0,0.0,2.8326856408966705e-05,284.8146667480469,294.1499938964844,294.9599914550781,289.34393310546875,296.3222045898437,295.6070251464844,286.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.043149915058166e-05,7.558436515564537e-11,6.043142639100552e-05,-0.0001382812188239,0.0,0.0,0.0,-0.0003403932205401,60.0,0.5350590944290161,-0.0,-2.489821127049652e-10,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782653808594,0.0,0.0,3.83159522243659e-06,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87939453125,0.0,0.0,4.034860012325225e-06,299.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792419433594,0.0,0.0,2.980143335662433e-06,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87823486328125,0.0,0.0,4.034857738588471e-06,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,1.9139479263685644e-05,284.8148498535156,294.1499938964844,294.9416809082031,289.3431701660156,296.3219909667969,295.60711669921875,286.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.0831757360138e-05,5.1070054435387036e-11,4.08317064284347e-05,-9.343230340164156e-05,0.0,0.0,0.0,-0.0002299934567417,60.0,0.3894470930099487,-0.0,-1.1366627084008484e-10,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782958984375,0.0,0.0,2.3659924863750348e-06,298.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87939453125,0.0,0.0,2.491507530066883e-06,299.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792724609375,0.0,0.0,1.8402247405902017e-06,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.87823486328125,0.0,0.0,2.491505938451155e-06,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741760253906,0.0,0.0,1.1818539860541932e-05,284.8148803710937,294.1499938964844,294.92333984375,289.3423767089844,296.3218994140625,295.6071472167969,286.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.521353417250793e-05,3.153561092816837e-11,2.521350324968808e-05,-5.769419658463448e-05,0.0,0.0,0.0,-0.0001420205080648,60.0,0.2684744894504547,-0.0,-4.3341011335407125e-11,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782653808594,0.0,0.0,1.276793454962899e-06,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.87939453125,0.0,0.0,1.3445269360090606e-06,299.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792419433594,0.0,0.0,9.930661235557636e-07,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87823486328125,0.0,0.0,1.3445261402011963e-06,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741760253906,0.0,0.0,6.377803401846904e-06,284.8148498535156,294.1499938964844,294.9049987792969,289.341552734375,296.3218994140625,295.6071472167969,286.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3606384527520277e-05,1.7018083123265804e-11,1.3606367247120945e-05,-3.113441198365763e-05,0.0,0.0,0.0,-7.664080476388335e-05,60.0,0.1712428629398346,-0.0,-1.2621578261706734e-11,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87823486328125,0.0,0.0,5.402675924415234e-07,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793640136719,0.0,0.0,5.689285558219126e-07,299.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,4.202100285510824e-07,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,5.689282716048183e-07,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,2.6987295314029325e-06,284.8148193359375,294.1499938964844,294.8866577148437,289.3406982421875,296.3218994140625,295.6071472167969,286.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-5.757568487751996e-06,7.201222257391393e-12,5.757561211794382e-06,-1.3174517334846314e-05,0.0,0.0,0.0,-3.243068931624293e-05,60.0,0.0967776179313659,-0.0,-2.2599049367966195e-12,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.87823486328125,0.0,0.0,1.4503571321711206e-07,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793640136719,0.0,0.0,1.527298110204356e-07,299.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,1.128060702626499e-07,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,1.527297257553073e-07,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,7.24478411484597e-07,284.8148193359375,294.1499938964844,294.86834716796875,289.3397827148437,296.3218994140625,295.6071472167969,286.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.545791405987984e-06,1.9333605896787454e-12,1.5457894733117428e-06,-3.536988060659496e-06,0.0,0.0,0.0,-8.706978405825794e-06,60.0,0.0523548908531665,-0.0,-1.628629414489325e-13,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
