time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133200,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87823486328125,0.0,0.0,-1.3464185322220601e-08,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793640136719,0.0,0.0,-1.4178455742808184e-08,299.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,-1.0472192002453085e-08,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,-1.4178447749202404e-08,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,-6.725592527345725e-08,284.8148498535156,294.1499938964844,294.8500061035156,289.3388061523437,296.3218994140625,295.6071472167969,286.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,1.4344914234243333e-07,-1.7940293348117644e-13,-1.434489718121768e-07,3.282657132785971e-07,0.0,0.0,0.0,8.080096449702978e-07,60.0,0.0229408554732799,-0.0,-1.403564933819424e-15,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87823486328125,0.0,0.0,-5.116349509858009e-13,298.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793640136719,0.0,0.0,-5.387770308021289e-13,299.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,-3.979401172731628e-13,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,-5.387767055414776e-13,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,-2.5557047797497567e-12,284.8148498535156,294.1499938964844,294.8320617675781,289.3382568359375,296.3218994140625,295.6071472167969,286.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,4.961673433223624e-12,-1.533650096571702e-17,-4.961658254393209e-12,1.2006157353028346e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0102787148207426,-0.0,-2.026704164016052e-24,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87823486328125,0.0,0.0,2.558174754929005e-13,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793640136719,0.0,0.0,2.6938851540106445e-13,299.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,1.989700586365814e-13,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,2.693883527707388e-13,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,1.2778523898748784e-12,284.8148498535156,294.1499938964844,294.8148498535156,289.3385925292969,296.3218994140625,295.6071472167969,286.4329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.8378731656286682e-12,-5.502063809109757e-18,2.837878803479965e-12,-6.049214948400383e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0043101594783365,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.87823486328125,0.0,0.0,-2.558174754929005e-13,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793640136719,0.0,0.0,-2.6938851540106445e-13,299.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,-1.989700586365814e-13,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,-2.693883527707388e-13,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,-1.2778523898748784e-12,284.8148498535156,294.1499938964844,294.7983703613281,289.33984375,296.3218994140625,295.6071472167969,286.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.936814745384264e-13,-9.398622161632677e-18,2.936908799922727e-13,1.650718949551544e-12,0.0,0.0,0.0,0.0,60.0,0.0019641960971057,-0.0,-5.066237789690421e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87823486328125,0.0,0.0,0.0,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793640136719,0.0,0.0,0.0,299.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,0.0,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,0.0,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,0.0,284.8148498535156,294.1499938964844,294.7825927734375,289.3419494628906,296.3218994140625,295.6071472167969,286.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.380242812745348e-13,-8.780209527978844e-18,2.380330633121319e-13,-3.075768060926444e-14,0.0,0.0,0.0,0.0,60.0,0.0007788288639858,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87823486328125,0.0,0.0,0.0,298.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793640136719,0.0,0.0,0.0,299.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,0.0,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,0.0,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,0.0,284.8148498535156,294.1499938964844,294.7674865722656,289.3448791503906,296.3218994140625,295.6071472167969,286.4390869140625,0.0,0.0,0.0,0.0,1.0,1.0,2.417481796343491e-12,-1.14399426131941e-17,-2.417470303800462e-12,4.306222912975333e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000409172323998,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87823486328125,0.0,0.0,0.0,298.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793640136719,0.0,0.0,0.0,299.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,0.0,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,0.0,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,0.0,284.8148498535156,294.1499938964844,294.7530212402344,289.3486022949219,296.3218994140625,295.6071472167969,286.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.380242812745348e-13,-8.780209527978844e-18,2.380330633121319e-13,-3.075768060926444e-14,0.0,0.0,0.0,0.0,60.0,0.0002443765406496,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.87823486328125,0.0,0.0,0.0,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793640136719,0.0,0.0,0.0,299.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,0.0,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,0.0,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,0.0,284.8148498535156,294.1499938964844,294.7391967773437,289.3531188964844,296.3218994140625,295.6071472167969,286.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.380242812745348e-13,-8.780209527978844e-18,2.380330633121319e-13,-3.075768060926444e-14,0.0,0.0,0.0,0.0,60.0,0.0001698442938504,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87823486328125,0.0,0.0,0.0,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793640136719,0.0,0.0,0.0,299.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,0.0,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,0.0,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,0.0,284.8148498535156,294.1499938964844,294.7259826660156,289.3583984375,296.3218994140625,295.6071472167969,286.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.380242812745348e-13,-8.780209527978844e-18,2.380330633121319e-13,-3.075768060926444e-14,0.0,0.0,0.0,0.0,60.0,0.000130080137751,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87823486328125,0.0,0.0,0.0,298.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793640136719,0.0,0.0,0.0,299.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,0.0,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,0.0,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,0.0,284.8148498535156,294.1499938964844,294.7133178710937,289.3644104003906,296.3218994140625,295.6071472167969,286.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.380242812745348e-13,-8.780209527978844e-18,2.380330633121319e-13,-3.075768060926444e-14,0.0,0.0,0.0,0.0,60.0,0.000115528513561,-0.0,-1.370176993099464e-36,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87823486328125,0.0,0.0,1.046549291672249e-09,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793640136719,0.0,0.0,1.1020683254869823e-09,299.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,8.139864893230704e-10,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,1.10206777037547e-09,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,5.227693833376179e-09,284.8148193359375,294.1499938964844,294.70123291015625,289.3711242675781,296.3218994140625,295.6071472167969,286.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1146951806040306e-08,1.3967397964403331e-14,1.1146937595185593e-08,-2.5512385093406923e-08,0.0,0.0,0.0,-6.280606612563133e-08,60.0,0.0001047849436872,-0.0,-8.479919804564943e-18,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87823486328125,0.0,0.0,3.090019262685928e-08,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793640136719,0.0,0.0,3.2539436034539904e-08,299.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,2.4033592893601973e-08,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,3.253941827097151e-08,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,1.5435178113420989e-07,284.8148193359375,294.1499938964844,294.68963623046875,289.3785095214844,296.3218994140625,295.6071472167969,286.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.292201427029795e-07,4.117782503865186e-13,3.292197447990475e-07,-7.533758434874471e-07,0.0,0.0,0.0,-1.8544087652117008e-06,60.0,0.0008306913077831,-0.0,-7.392557974193054e-15,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87823486328125,0.0,0.0,1.989011622072212e-07,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793640136719,0.0,0.0,2.094527928875323e-07,299.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,1.5470160974473401e-07,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,2.0945267920069455e-07,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,9.935455409504357e-07,284.8148193359375,294.1499938964844,294.6785583496094,289.3865661621094,296.3218994140625,295.6071472167969,286.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.119422333635157e-06,2.650922016622648e-12,2.119419832524727e-06,-4.84983956994256e-06,0.0,0.0,0.0,-1.1938114766962826e-05,60.0,0.0045270468108356,-0.0,-3.062999886279533e-13,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,6.664897114205814e-07,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793334960937,0.0,0.0,7.018467726993549e-07,299.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791809082031,0.0,0.0,5.183832740840444e-07,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.878173828125,0.0,0.0,7.018463747954229e-07,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741149902344,0.0,0.0,3.329230821691453e-06,284.81475830078125,294.1499938964844,294.66796875,289.395263671875,296.3219299316406,295.6071472167969,286.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.101899882400176e-06,8.882794673426009e-12,7.101890787453158e-06,-1.6251155102509074e-05,0.0,0.0,0.0,-4.000302578788251e-05,60.0,0.0173335056751966,-0.0,-3.439214408054725e-12,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87811279296875,0.0,0.0,1.4806421404500725e-06,298.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,1.559189627187152e-06,299.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790588378906,0.0,0.0,1.1516158338054083e-06,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8780517578125,0.0,0.0,1.559188831379288e-06,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,7.396062301268103e-06,284.8146057128906,294.1499938964844,294.6578369140625,289.4045715332031,296.32196044921875,295.6071472167969,286.45428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5777559383423068e-05,1.973392109444472e-11,1.577753937453963e-05,-3.6103308957535774e-05,0.0,0.0,0.0,-8.887056901585311e-05,60.0,0.041205957531929,-0.0,-1.6973545832743575e-11,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8780822753906,0.0,0.0,2.7124310690851416e-06,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,2.8563247269630665e-06,299.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790588378906,0.0,0.0,2.1096782347740373e-06,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8780517578125,0.0,0.0,2.8563231353473384e-06,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,1.3549060895456932e-05,284.8146057128906,294.1499938964844,294.6481018066406,289.4144287109375,296.3219299316406,295.607177734375,286.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.8903576094307937e-05,3.6151356214153545e-11,2.8903539714519862e-05,-6.613903678953648e-05,0.0,0.0,0.0,-0.0001628057216294,60.0,0.0924248397350311,-0.0,-5.6962601302501525e-11,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8781433105469,0.0,0.0,4.3587538129941095e-06,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792724609375,0.0,0.0,4.58998420072021e-06,299.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791198730469,0.0,0.0,3.390157189642196e-06,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87811279296875,0.0,0.0,4.589981472236104e-06,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740539550781,0.0,0.0,2.177272654080297e-05,284.814697265625,294.1499938964844,294.6387939453125,289.4248962402344,296.3217468261719,295.60723876953125,286.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.644712316803634e-05,5.8093987953533586e-11,4.644706496037543e-05,-0.0001062830706359,0.0,0.0,0.0,-0.000261623528786,60.0,0.1660022288560867,-0.0,-1.470946975334897e-10,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782958984375,0.0,0.0,6.411887170543196e-06,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8794250488281,0.0,0.0,6.7520354605221655e-06,299.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793029785156,0.0,0.0,4.987045940652024e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782653808594,0.0,0.0,6.752031367796008e-06,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87420654296875,0.0,0.0,3.202848165528849e-05,284.81494140625,294.1499938964844,294.6298522949219,289.43585205078125,296.3213806152344,295.6073303222656,286.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.832560029579327e-05,8.545857077546515e-11,6.83255129843019e-05,-0.0001563465775689,0.0,0.0,0.0,-0.0003848588094115,60.0,0.2619003355503082,-0.0,-3.1830543756328206e-10,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785705566406,0.0,0.0,8.789722414803691e-06,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87969970703125,0.0,0.0,9.25601398193976e-06,299.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.87957763671875,0.0,0.0,6.836482043581782e-06,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785400390625,0.0,0.0,9.256008524971548e-06,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744812011719,0.0,0.0,4.3906176870223135e-05,284.8153076171875,294.1499938964844,294.6212463378906,289.4473571777344,296.3207397460937,295.6075134277344,286.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.366437006974591e-05,1.1715106662535388e-10,9.36642536544241e-05,-0.0002143279853044,0.0,0.0,0.0,-0.0005275849252939,60.0,0.3755725920200348,-0.0,-5.981672934751714e-10,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.879150390625,0.0,0.0,1.1483564776426649e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802795410156,0.0,0.0,1.2092763427062891e-05,299.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8801574707031,0.0,0.0,8.93170181370806e-06,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.87908935546875,0.0,0.0,1.2092756151105276e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8750305175781,0.0,0.0,5.736238381359726e-05,284.81610107421875,294.1499938964844,294.61297607421875,289.4593200683594,296.319580078125,295.60772705078125,286.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001223705476149,1.530553739303997e-10,0.0001223704020958,-0.0002800148795358,0.0,0.0,0.0,-0.0006892787641845,60.0,0.5162494778633118,-0.0,-1.0210000622734583e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8799743652344,0.0,0.0,1.4483884115179537e-05,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.881103515625,0.0,0.0,1.5252248886099553e-05,299.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88104248046875,0.0,0.0,1.126529423345346e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8799133300781,0.0,0.0,1.5252239791152531e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758544921875,0.0,0.0,7.234949589474127e-05,284.8172302246094,294.1499938964844,294.60504150390625,289.4717712402344,296.3178100585937,295.60797119140625,286.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001543429098092,1.930448162434928e-10,0.0001543427206343,-0.0003531754191499,0.0,0.0,0.0,-0.0008693700074218,60.0,0.6737747192382812,-0.0,-1.624210765882594e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812561035156,0.0,0.0,1.796372453100048e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88238525390625,0.0,0.0,1.891669307951816e-05,299.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88238525390625,0.0,0.0,1.3971849512017798e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88116455078125,0.0,0.0,1.8916682165581733e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8771057128906,0.0,0.0,8.973189687822014e-05,284.8188171386719,294.1499938964844,294.59735107421875,289.484619140625,296.3152160644531,295.6081237792969,286.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001914245221996,2.3942475779747936e-10,0.0001914242748171,-0.0004380276368465,0.0,0.0,0.0,-0.0010782404569908,60.0,0.8556398749351501,-0.0,-2.498417694951627e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829040527344,0.0,0.0,2.213476363976952e-05,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8840637207031,0.0,0.0,2.330900497327093e-05,299.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841247558594,0.0,0.0,1.721600528981071e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827819824219,0.0,0.0,2.3308990421355705e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87872314453125,0.0,0.0,0.0001105669580283,284.8207397460937,294.1499938964844,294.58990478515625,289.4979248046875,296.311767578125,295.6080322265625,286.4645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002358718775212,2.950174826654717e-10,0.0002358715864829,-0.0005397343775257,0.0,0.0,0.0,-0.0013286001048982,60.0,1.0614848136901855,-0.0,-3.793341640800918e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8852233886719,0.0,0.0,2.7589125238591805e-05,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863830566406,0.0,0.0,2.905271867348347e-05,299.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8865661621094,0.0,0.0,2.1458306946442463e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8850402832031,0.0,0.0,2.905270230257884e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8810119628906,0.0,0.0,0.0001378124434268,284.8230895996094,294.1499938964844,294.58270263671875,289.5115661621094,296.30694580078125,295.6071472167969,286.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002916889206971,3.654052616042236e-10,0.0002916885423474,-0.000668968190439,0.0,0.0,0.0,-0.0016433547716587,60.0,1.3161828517913818,-0.0,-5.8931570734443994e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881225585937,0.0,0.0,3.470670344540849e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892822265625,0.0,0.0,3.65478808816988e-05,299.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895874023437,0.0,0.0,2.6994224754162133e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88787841796875,0.0,0.0,3.654785905382596e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8838195800781,0.0,0.0,0.0001733659591991,284.825439453125,294.1499938964844,294.5757141113281,289.5256042480469,296.30096435546875,295.60516357421875,286.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003623632946982,4.5509016000089275e-10,0.0003623628581408,-0.0008340768399648,0.0,0.0,0.0,-0.002042235340923,60.0,1.6256465911865234,-0.0,-9.326072358817328e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8911437988281,0.0,0.0,4.310467556933872e-05,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8923034667969,0.0,0.0,4.539136352832429e-05,299.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89276123046875,0.0,0.0,3.3526011975482106e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8908386230469,0.0,0.0,4.539133806247264e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868103027344,0.0,0.0,0.0002153152890969,284.8267517089844,294.1499938964844,294.56890869140625,289.5399780273437,296.2934265136719,295.6009521484375,286.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004593302437569,5.74509162465375e-10,0.0004593296907842,-0.0010510643478482,0.0,0.0,0.0,-0.0025872832629829,60.0,2.038702249526977,-0.0,-1.4385356017498909e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8933410644531,0.0,0.0,9.001850412460044e-05,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89453125,0.0,0.0,9.479394793743268e-05,299.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951416015625,0.0,0.0,7.001470657996833e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929748535156,0.0,0.0,9.479389700572938e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0004496579349506,284.8272399902344,294.1499938964844,294.5622253417969,289.5546264648437,296.2848815917969,295.5946960449219,286.46875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005881956894882,7.291512948981445e-10,0.0005881949909962,-0.0013287554029375,0.0,0.0,0.0,-0.0033250709529966,60.0,2.6060712337493896,-0.0,-6.273864272543507e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930969238281,0.0,0.0,9.001129365060478e-05,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8942565917969,0.0,0.0,9.478635911364108e-05,299.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949279785156,0.0,0.0,7.000910409260541e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927001953125,0.0,0.0,9.478630818193778e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887023925781,0.0,0.0,0.0004496219626162,284.826171875,294.1499938964844,294.5556945800781,289.569580078125,296.27410888671875,295.58709716796875,286.4697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008319547050632,9.64339719189411e-10,0.000831953715533,-0.0017033094773069,0.0,0.0,0.0,-0.0046568135730922,60.0,3.3457841873168945,-0.0,-6.272853880773256e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8912658691406,0.0,0.0,9.006985055748373e-05,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924560546875,0.0,0.0,9.484802285442127e-05,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930969238281,0.0,0.0,7.005463703535497e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.890869140625,0.0,0.0,9.484796464676036e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88690185546875,0.0,0.0,0.0004499144561123,284.8238525390625,294.1499938964844,294.5492553710937,289.5848083496094,296.260498046875,295.5775146484375,286.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009546941146254,1.1595291393717844e-09,0.0009546929504722,-0.0020937244407832,0.0,0.0,0.0,-0.005362145602703,60.0,4.277199745178223,-0.0,-6.281008779751573e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887939453125,0.0,0.0,9.021699952427298e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899841308594,0.0,0.0,9.500297892373057e-05,299.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.890625,0.0,0.0,7.016908784862608e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883972167969,0.0,0.0,9.500292799202724e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88446044921875,0.0,0.0,0.0004506495315581,284.8209228515625,294.1499938964844,294.5429077148437,289.6002502441406,296.2457275390625,295.5652770996094,286.4717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009023852762766,1.288831263934753e-09,0.000902383995708,-0.0024859679397195,0.0,0.0,0.0,-0.0051577528938651,60.0,4.962355136871338,-0.0,-6.301539201558627e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863220214844,0.0,0.0,9.029521606862544e-05,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8874816894531,0.0,0.0,9.508534276392312e-05,299.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881225585937,0.0,0.0,7.022992213023826e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88592529296875,0.0,0.0,9.50852918322198e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819885253906,0.0,0.0,0.000451040250482,284.8179626464844,294.1499938964844,294.53662109375,289.61590576171875,296.2308959960937,295.5492553710937,286.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607807198539,1.5440148048995182e-09,0.0010607792064547,-0.002998448908329,0.0,0.0,0.0,-0.0060694804415106,60.0,5.236044883728027,-0.0,-6.31246024340726e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8839111328125,0.0,0.0,9.048979700310156e-05,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88507080078125,0.0,0.0,9.529024100629611e-05,299.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857116699219,0.0,0.0,7.038126204861328e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835144042969,0.0,0.0,9.529019007459284e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796081542969,0.0,0.0,0.0004520122020039,284.81512451171875,294.1499938964844,294.53033447265625,289.6317443847656,296.216552734375,295.5284423828125,286.4736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642810910008,1.687640027725478e-09,0.0009642794029787,-0.003472534706816,0.0,0.0,0.0,-0.0056494404561817,60.0,5.312134265899658,-0.0,-6.339685398870645e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8815002441406,0.0,0.0,9.06563363969326e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826599121094,0.0,0.0,9.54656134126708e-05,299.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88330078125,0.0,0.0,7.051078864606097e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.881103515625,0.0,0.0,9.546556248096748e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772277832031,0.0,0.0,0.0004528441349975,284.8122863769531,294.1499938964844,294.5240783691406,289.64776611328125,296.2020568847656,295.50311279296875,286.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660549694672,1.895061885193172e-09,0.000966053106822,-0.0040160655044019,0.0,0.0,0.0,-0.0057522687129676,60.0,5.330447673797607,-0.0,-6.363032412082248e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791198730469,0.0,0.0,9.083932673092932e-05,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802490234375,0.0,0.0,9.565830987412484e-05,299.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808898925781,0.0,0.0,7.065311365295202e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87872314453125,0.0,0.0,9.565825894242153e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8748779296875,0.0,0.0,0.0004537582281045,284.8094482421875,294.1499938964844,294.5177917480469,289.66387939453125,296.1875915527344,295.4736633300781,286.4755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680041112005,2.122984454899779e-09,0.0009680019575171,-0.0046133124269545,0.0,0.0,0.0,-0.0058652590960264,60.0,5.341271877288818,-0.0,-6.38873629554837e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.876708984375,0.0,0.0,9.10156377358362e-05,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778381347656,0.0,0.0,9.584397776052356e-05,299.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87847900390625,0.0,0.0,7.079024362610653e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763427734375,0.0,0.0,9.584391955286264e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724975585937,0.0,0.0,0.000454638939118,284.8066711425781,294.1499938964844,294.511474609375,289.6801147460937,296.1731872558594,295.4405822753906,286.4765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698822395876,2.3425796857878822e-09,0.0009698799112811,-0.0051887342706322,0.0,0.0,0.0,-0.005974122788757,60.0,5.349386215209961,-0.0,-6.41355057950932e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8743591308594,0.0,0.0,9.112765837926418e-05,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87548828125,0.0,0.0,9.59619355853647e-05,299.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760986328125,0.0,0.0,7.087737321853638e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739624023437,0.0,0.0,9.59618846536614e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8701477050781,0.0,0.0,0.0004551985184662,284.8038635253906,294.1499938964844,294.50506591796875,289.6964416503906,296.1588134765625,295.40411376953125,286.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710757294669,2.482074545895329e-09,0.0009710732847452,-0.0055542597547173,0.0,0.0,0.0,-0.0060432790778577,60.0,5.354259967803955,-0.0,-6.429338128555173e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719787597656,0.0,0.0,9.123011113842948e-05,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,9.606983076082544e-05,299.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87371826171875,0.0,0.0,7.095705950632691e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8716125488281,0.0,0.0,9.606977255316453e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8678283691406,0.0,0.0,0.0004557103093247,284.8011169433594,294.1499938964844,294.4985656738281,289.7128295898437,296.1445007324219,295.3663024902344,286.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721667738631,2.6096478311643523e-09,0.0009721641545183,-0.0058885444886982,0.0,0.0,0.0,-0.0061065228655934,60.0,5.357143878936768,-0.0,-6.443793409971478e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86962890625,0.0,0.0,9.132072591455652e-05,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8707580566406,0.0,0.0,9.616524766897784e-05,299.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713684082031,0.0,0.0,7.10275344317779e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692626953125,0.0,0.0,9.616519673727451e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.865478515625,0.0,0.0,0.0004561629611998,284.7983703613281,294.1499938964844,294.4919738769531,289.7292175292969,296.1302185058594,295.3276672363281,286.4794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731317404657,2.722467584703736e-09,0.0009731290629133,-0.0061841690912842,0.0,0.0,0.0,-0.0061624534428119,60.0,5.358940601348877,-0.0,-6.456590995185253e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8672790527344,0.0,0.0,9.139309986494482e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.868408203125,0.0,0.0,9.62414633249864e-05,299.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690185546875,0.0,0.0,7.108382123988122e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8669128417969,0.0,0.0,9.62414123932831e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631896972656,0.0,0.0,0.0004565245180856,284.795654296875,294.1499938964844,294.4851989746094,289.7456359863281,296.1159973144531,295.28863525390625,286.48046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739024681039,2.812566624044166e-09,0.0009738996159285,-0.0064202565699815,0.0,0.0,0.0,-0.0062071201391518,60.0,5.359520435333252,-0.0,-6.466819968409254e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
