time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135540,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8649597167969,0.0,0.0,9.144437353825197e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660583496094,0.0,0.0,9.629545093048364e-05,299.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666687011719,0.0,0.0,7.112370076356456e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8645935058594,0.0,0.0,9.629539999878034e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8608703613281,0.0,0.0,0.0004567806608974,284.7929382324219,294.1499938964844,294.478271484375,289.76202392578125,296.10186767578125,295.2497863769531,286.48150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744482231326,2.87636514606504e-09,0.0009744453127495,-0.0065874275751411,0.0,0.0,0.0,-0.006238748319447,60.0,5.358648777008057,-0.0,-6.474067504314007e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626403808594,0.0,0.0,9.14788106456399e-05,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637390136719,0.0,0.0,9.633172157919034e-05,299.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8643493652344,0.0,0.0,7.115048356354237e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622741699219,0.0,0.0,9.633167064748704e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85858154296875,0.0,0.0,0.0004569526936393,284.790283203125,294.1499938964844,294.4711608886719,289.77838134765625,296.0877380371094,295.21148681640625,286.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748145821504,2.919192443329166e-09,0.0009748116135597,-0.0066996477544307,0.0,0.0,0.0,-0.0062599801458418,60.0,5.356724739074707,-0.0,-6.4789354325967e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8603515625,0.0,0.0,9.149841935141012e-05,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614196777344,0.0,0.0,9.635236347094178e-05,299.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8620300292969,0.0,0.0,7.11657339707017e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599853515625,0.0,0.0,9.635231253923848e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563232421875,0.0,0.0,0.0004570506571326,284.7876281738281,294.1499938964844,294.4638366699219,289.7946472167969,296.0736999511719,295.1745300292969,286.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750228491611,2.943537413813146e-09,0.0009750198805704,-0.006763438694179,0.0,0.0,0.0,-0.0062720496207475,60.0,5.353377342224121,-0.0,-6.481703707095221e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8580627441406,0.0,0.0,9.151105768978596e-05,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.859130859375,0.0,0.0,9.636567119741812e-05,299.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597412109375,0.0,0.0,7.117556378943846e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8576965332031,0.0,0.0,9.636562754167244e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8540344238281,0.0,0.0,0.0004571138124447,284.7850036621094,294.1499938964844,294.45623779296875,289.810791015625,296.0597229003906,295.1385498046875,286.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751568431966,2.959204437047447e-09,0.0009751538746058,-0.0068044904619455,0.0,0.0,0.0,-0.0062798163853585,60.0,5.349331378936768,-0.0,-6.483485037733773e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558044433594,0.0,0.0,9.152365964837372e-05,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568725585937,0.0,0.0,9.63789425441064e-05,299.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8574523925781,0.0,0.0,7.118535722838715e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554382324219,0.0,0.0,9.63788916124031e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.851806640625,0.0,0.0,0.00045717676403,284.7823791503906,294.1499938964844,294.4483947753906,289.82684326171875,296.0457763671875,295.1038818359375,286.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752903715707,2.974822166379454e-09,0.00097528740298,-0.0068454137071967,0.0,0.0,0.0,-0.0062875589355826,60.0,5.344603061676025,-0.0,-6.485261394573173e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8535461425781,0.0,0.0,9.154660801868886e-05,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8545837402344,0.0,0.0,9.64031059993431e-05,299.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551940917969,0.0,0.0,7.120320515241474e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531799316406,0.0,0.0,9.64030550676398e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495788574219,0.0,0.0,0.0004572914040181,284.7798156738281,294.1499938964844,294.4402770996094,289.8427429199219,296.0318908691406,295.0702514648437,286.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755341452546,3.003330251161173e-09,0.0009755311184562,-0.0069201127626001,0.0,0.0,0.0,-0.0063016912899911,60.0,5.339785575866699,-0.0,-6.488504311619181e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8512878417969,0.0,0.0,9.158147440757602e-05,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85235595703125,0.0,0.0,9.643982775742188e-05,299.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529357910156,0.0,0.0,7.12303226464428e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509216308594,0.0,0.0,9.643977682571858e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84735107421875,0.0,0.0,0.0004574656195472,284.7772521972656,294.1499938964844,294.4317932128906,289.8584289550781,296.01806640625,295.0373229980469,286.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759049280546,3.0466986711275013e-09,0.0009759019012562,-0.0070337504148483,0.0,0.0,0.0,-0.0063231904059648,60.0,5.335135459899902,-0.0,-6.493439030919036e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490600585937,0.0,0.0,9.163560753222556e-05,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85009765625,0.0,0.0,9.64968276093714e-05,299.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507080078125,0.0,0.0,7.127242861315608e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84869384765625,0.0,0.0,9.649678395362572e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451232910156,0.0,0.0,0.000457736023236,284.7746887207031,294.1499938964844,294.4230041503906,289.8739624023437,296.0042419433594,295.0048217773437,286.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976480951067,3.114066338127941e-09,0.000976477866061,-0.007210271898657,0.0,0.0,0.0,-0.0063565867021679,60.0,5.330990314483643,-0.0,-6.501107918666095e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468322753906,0.0,0.0,9.171081183012576e-05,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478698730469,0.0,0.0,9.657601913204417e-05,299.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484802246094,0.0,0.0,7.13309200364165e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464660644531,0.0,0.0,9.657597547629848e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429260253906,0.0,0.0,0.0004581116954796,284.7721862792969,294.1499938964844,294.4138488769531,289.88922119140625,295.990478515625,294.9725036621094,286.4903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772814810276,3.207688781259321e-09,0.0009772783378139,-0.0074555869214236,0.0,0.0,0.0,-0.0064029991626739,60.0,5.327602863311768,-0.0,-6.511773875672588e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446350097656,0.0,0.0,9.180403139907868e-05,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456726074219,0.0,0.0,9.667418635217472e-05,299.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84625244140625,0.0,0.0,7.140341767808422e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442687988281,0.0,0.0,9.667413542047144e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407592773437,0.0,0.0,0.0004585773567669,284.7696838378906,294.1499938964844,294.404296875,289.9042358398437,295.9767150878906,294.9400939941406,286.4915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782740380614,3.323759933948622e-09,0.0009782706620171,-0.0077597214840352,0.0,0.0,0.0,-0.0064605399966239,60.0,5.324839115142822,-0.0,-6.525009155211593e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424377441406,0.0,0.0,9.190910350298508e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84344482421875,0.0,0.0,9.678483183961362e-05,299.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440246582031,0.0,0.0,7.148514123400673e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420715332031,0.0,0.0,9.678478818386792e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385925292969,0.0,0.0,0.0004591022443491,284.7671813964844,294.1499938964844,294.3943176269531,289.9189758300781,295.9629821777344,294.907470703125,286.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793930221349,3.454600605579116e-09,0.0009793895296752,-0.0081025529652833,0.0,0.0,0.0,-0.0065254033543169,60.0,5.322943210601807,-0.0,-6.539944763517269e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402404785156,0.0,0.0,9.202460933011024e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412780761719,0.0,0.0,9.690646402304992e-05,299.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.84185791015625,0.0,0.0,7.157497748266906e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83990478515625,0.0,0.0,9.690641309134662e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83642578125,0.0,0.0,0.0004596791986841,284.7647399902344,294.1499938964844,294.3838806152344,289.93341064453125,295.9492492675781,294.8746337890625,286.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806230664253,3.598434661356009e-09,0.0009806194575503,-0.0084794275462627,0.0,0.0,0.0,-0.0065967082045972,60.0,5.32144832611084,-0.0,-6.556383169709079e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.83807373046875,0.0,0.0,9.214424062520266e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8390808105469,0.0,0.0,9.703243995318188e-05,299.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83966064453125,0.0,0.0,7.166802242863923e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83770751953125,0.0,0.0,9.70323962974362e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8342590332031,0.0,0.0,0.0004602768458425,284.7622985839844,294.1499938964844,294.3730163574219,289.947509765625,295.935546875,294.84161376953125,286.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818972321227,3.747421928324002e-09,0.0009818935068324,-0.0088698007166385,0.0,0.0,0.0,-0.0066705676726996,60.0,5.320159912109375,-0.0,-6.573432642653644e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359069824219,0.0,0.0,9.226011752616614e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369140625,0.0,0.0,9.715446503832936e-05,299.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.0,7.175814971560612e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8355712890625,0.0,0.0,9.715441410662606e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321228027344,0.0,0.0,0.0004608556628227,284.7598571777344,294.1499938964844,294.36163330078125,289.96124267578125,295.9218444824219,294.8086242675781,286.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831313509494,3.891724276172681e-09,0.0009831275092437,-0.0092478934675455,0.0,0.0,0.0,-0.0067421048879623,60.0,5.318655967712402,-0.0,-6.58996697211478e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.833740234375,0.0,0.0,9.237025369657204e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8347473144531,0.0,0.0,9.727044380269945e-05,299.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353271484375,0.0,0.0,7.18438095645979e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334045410156,0.0,0.0,9.727040014695376e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299865722656,0.0,0.0,0.0004614058416336,284.7574462890625,294.1499938964844,294.3497619628906,289.9745788574219,295.9081420898437,294.7757263183594,286.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843043517321,4.028877231831984e-09,0.0009843002771958,-0.0096072508022189,0.0,0.0,0.0,-0.006810097489506,60.0,5.3167805671691895,-0.0,-6.605701230455453e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83160400390625,0.0,0.0,9.24657579162158e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326110839844,0.0,0.0,9.737101208884268e-05,299.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8331604003906,0.0,0.0,7.191808253992349e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312683105469,0.0,0.0,9.73709611571394e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.827880859375,0.0,0.0,0.0004618828825186,284.75506591796875,294.1499938964844,294.3373107910156,289.98748779296875,295.8944091796875,294.7432861328125,286.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853214723989,4.147790555464326e-09,0.0009853172814473,-0.0099188154563307,0.0,0.0,0.0,-0.0068690488114953,60.0,5.314010143280029,-0.0,-6.619357861836761e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294677734375,0.0,0.0,9.25476342672482e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304748535156,0.0,0.0,9.745722491061316e-05,299.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310241699219,0.0,0.0,7.198176899692044e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291320800781,0.0,0.0,9.745718125486746e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257751464844,0.0,0.0,0.0004622919077519,284.7527160644531,294.1499938964844,294.3243408203125,289.9999694824219,295.8807067871094,294.7113342285156,286.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986193306744,4.249729457228568e-09,0.0009861891157925,-0.0101859029382467,0.0,0.0,0.0,-0.0069195847027003,60.0,5.310325622558594,-0.0,-6.631076843177652e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273620605469,0.0,0.0,9.260844672098756e-05,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8283386230469,0.0,0.0,9.75212678895332e-05,299.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82891845703125,0.0,0.0,7.202906272141263e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270263671875,0.0,0.0,9.752122423378752e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236694335937,0.0,0.0,0.0004625956935342,284.7503662109375,294.1499938964844,294.31072998046875,290.0119934082031,295.8669738769531,294.6801452636719,286.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868408087641,4.325425795315141e-09,0.0009868365013971,-0.0103842318058013,0.0,0.0,0.0,-0.0069571118801832,60.0,5.305319309234619,-0.0,-6.639785254947128e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82525634765625,0.0,0.0,9.264869731850922e-05,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82623291015625,0.0,0.0,9.756365761859342e-05,299.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8267822265625,0.0,0.0,7.206037116702646e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249206542969,0.0,0.0,9.756360668689013e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.82159423828125,0.0,0.0,0.0004627967718988,284.748046875,294.1499938964844,294.2965393066406,290.02349853515625,295.8532409667969,294.6498718261719,286.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872692171484,4.375502182796254e-09,0.0009872647933661,-0.0105154337361454,0.0,0.0,0.0,-0.0069819372147321,60.0,5.298807621002197,-0.0,-6.645549177619614e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231811523437,0.0,0.0,9.266468259738758e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241577148437,0.0,0.0,9.758048690855504e-05,299.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82470703125,0.0,0.0,7.207279850263149e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8228454589844,0.0,0.0,9.758043597685172e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81951904296875,0.0,0.0,0.0004628766328096,284.7457275390625,294.1499938964844,294.2817077636719,290.03448486328125,295.8395080566406,294.6206970214844,286.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874390671029,4.395339203711046e-09,0.0009874346433207,-0.0105674071237444,0.0,0.0,0.0,-0.0069917719811201,60.0,5.290618419647217,-0.0,-6.647833572515084e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210754394531,0.0,0.0,9.265702828997746e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8220520019531,0.0,0.0,9.757242514751852e-05,299.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226013183594,0.0,0.0,7.206684676930308e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207702636719,0.0,0.0,9.757238149177284e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174743652344,0.0,0.0,0.0004628384194802,284.7434387207031,294.1499938964844,294.2662048339844,290.044921875,295.82574462890625,294.59259033203125,286.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987356994301,4.385727336853051e-09,0.0009873525705188,-0.0105422232300043,0.0,0.0,0.0,-0.0069870078004896,60.0,5.280782699584961,-0.0,-6.64672654693277e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81903076171875,0.0,0.0,9.262253297492862e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82000732421875,0.0,0.0,9.75360962911509e-05,299.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205261230469,0.0,0.0,7.204001303762197e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186950683594,0.0,0.0,9.75360526354052e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154296875,0.0,0.0,0.0004626661248039,284.7411804199219,294.1499938964844,294.25,290.0548095703125,295.8119812011719,294.56573486328125,286.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342669779333619e-09,0.0009869845816865,-0.0104294111952185,0.0,0.0,0.0,-0.0069656632840633,60.0,5.268937110900879,-0.0,-6.641769800808106e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8169860839844,0.0,0.0,9.256690100301056e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81793212890625,0.0,0.0,9.747751028044148e-05,299.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8184814453125,0.0,0.0,7.199674291769043e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.816650390625,0.0,0.0,9.74774666246958e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134155273437,0.0,0.0,0.0004623882414307,284.73895263671875,294.1499938964844,294.23193359375,290.0643615722656,295.79815673828125,294.5399780273437,286.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863955201581,4.273272846688769e-09,0.0009863912127912,-0.0102475872263312,0.0,0.0,0.0,-0.0069312606938183,60.0,5.2552571296691895,-0.0,-6.633784011000898e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81494140625,0.0,0.0,9.249400318367408e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158874511719,0.0,0.0,9.740074892761186e-05,299.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164367675781,0.0,0.0,7.19400413800031e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,9.740069799590856e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114013671875,0.0,0.0,0.000462024094304,284.7367248535156,294.1499938964844,294.2109375,290.0738525390625,295.7843322753906,294.5152282714844,286.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856182150542,4.182366897254042e-09,0.0009856140241026,-0.0100094061344861,0.0,0.0,0.0,-0.0068861949257552,60.0,5.238870620727539,-0.0,-6.623331216815131e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129272460937,0.0,0.0,9.240811050403865e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138732910156,0.0,0.0,9.731030149850994e-05,299.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144226074219,0.0,0.0,7.187323353718966e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8126220703125,0.0,0.0,9.731025784276426e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.80938720703125,0.0,0.0,0.0004615951038431,284.73455810546875,294.1499938964844,294.1871032714844,290.08331298828125,295.7704162597656,294.4913024902344,286.511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847023757174,4.075274340209489e-09,0.0009846983011811,-0.0097288144752383,0.0,0.0,0.0,-0.0068331048823893,60.0,5.2199225425720215,-0.0,-6.61102745880271e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109436035156,0.0,0.0,9.230889554601164e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118591308594,0.0,0.0,9.720581874717028e-05,299.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,7.179606473073363e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81060791015625,0.0,0.0,9.720577509142458e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80743408203125,0.0,0.0,0.0004610995238181,284.7323913574219,294.1499938964844,294.1605224609375,290.0926513671875,295.7563781738281,294.4680480957031,286.5134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836446261033,3.9515790639654824e-09,0.0009836406679823,-0.0094047198072075,0.0,0.0,0.0,-0.0067717842757701,60.0,5.1982269287109375,-0.0,-6.596830814942224e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089294433594,0.0,0.0,9.22004401218146e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80987548828125,0.0,0.0,9.709160804050045e-05,299.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8103942871094,0.0,0.0,7.171170727815479e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8086242675781,0.0,0.0,9.709156438475476e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8054504394531,0.0,0.0,0.0004605577851179,284.730224609375,294.1499938964844,294.1312866210937,290.1018371582031,295.7422790527344,294.4452819824219,286.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824882727116,3.816370774956113e-09,0.0009824845474213,-0.0090504558756947,0.0,0.0,0.0,-0.0067047555930912,60.0,5.174298286437988,-0.0,-6.581330325161616e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069763183594,0.0,0.0,9.208503615809605e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8078918457031,0.0,0.0,9.697007772047073e-05,299.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084411621094,0.0,0.0,7.162194378906861e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066711425781,0.0,0.0,9.697004134068266e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034973144531,0.0,0.0,0.0004599812964443,284.7281188964844,294.1499938964844,294.0995178222656,290.11090087890625,295.72802734375,294.4229736328125,286.5164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812579955905,3.672502080220852e-09,0.0009812542703002,-0.0086734956130385,0.0,0.0,0.0,-0.0066334339790046,60.0,5.147896766662598,-0.0,-6.564856391833018e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050231933594,0.0,0.0,9.196680912282318e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8059387207031,0.0,0.0,9.684558608569203e-05,299.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80645751953125,0.0,0.0,7.152999751269817e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8047180175781,0.0,0.0,9.684554242994636e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80157470703125,0.0,0.0,0.0004593907797243,284.7260131835937,294.1499938964844,294.0653076171875,290.1197509765625,295.7135925292969,294.4010009765625,286.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799975669011,3.5251257468615904e-09,0.0009799940744414,-0.0082873422652482,0.0,0.0,0.0,-0.0065603726543486,60.0,5.119514465332031,-0.0,-6.54800231814079e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030700683594,0.0,0.0,9.184958616970108e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039855957031,0.0,0.0,9.67221421888098e-05,299.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80450439453125,0.0,0.0,7.143881521187723e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8027648925781,0.0,0.0,9.672209853306411e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996520996094,0.0,0.0,0.0004588052397593,284.72393798828125,294.1499938964844,294.0287780761719,290.12841796875,295.6990661621094,294.37921142578125,286.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787478484213,3.378993307379119e-09,0.000978744472377,-0.0079044438898563,0.0,0.0,0.0,-0.0064879283308982,60.0,5.089597225189209,-0.0,-6.53131237982052e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011474609375,0.0,0.0,9.173883154289796e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80206298828125,0.0,0.0,9.660550858825444e-05,299.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8025817871094,0.0,0.0,7.135267514968291e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80084228515625,0.0,0.0,9.660546493250877e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977600097656,0.0,0.0,0.0004582520050462,284.72186279296875,294.1499938964844,293.9900207519531,290.1368103027344,295.6842956542969,294.3576354980469,286.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775669313967,3.240921531144636e-09,0.0009775636717677,-0.0075426641851663,0.0,0.0,0.0,-0.0064194798469543,60.0,5.057962417602539,-0.0,-6.515561778996927e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992553710937,0.0,0.0,9.163819049717858e-05,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001403808594,0.0,0.0,9.649952698964626e-05,299.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006591796875,0.0,0.0,7.127439312171191e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989501953125,0.0,0.0,9.64994906098582e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958679199219,0.0,0.0,0.0004577492945827,284.7198486328125,294.1499938964844,293.9491271972656,290.1449279785156,295.6694030761719,294.3360595703125,286.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764938149601,3.115455227131747e-09,0.0009764906717464,-0.0072139101102948,0.0,0.0,0.0,-0.0063572800718247,60.0,5.02533769607544,-0.0,-6.501266369696168e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.79736328125,0.0,0.0,9.15512500796467e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982482910156,0.0,0.0,9.6407973614987e-05,299.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987670898437,0.0,0.0,7.120677037164569e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79705810546875,0.0,0.0,9.640793723519892e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79400634765625,0.0,0.0,0.0004573150363285,284.71783447265625,294.1499938964844,293.9061889648437,290.1527404785156,295.6542358398437,294.3143920898437,286.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975566683337,3.0070592682562847e-09,0.0009755637147463,-0.0069298832677304,0.0,0.0,0.0,-0.0063035432249307,60.0,4.991612434387207,-0.0,-6.48892850563243e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79547119140625,0.0,0.0,9.148406388703734e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79638671875,0.0,0.0,9.633722947910428e-05,299.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.796875,0.0,0.0,7.115451444406062e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.795166015625,0.0,0.0,9.63371858233586e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921447753906,0.0,0.0,0.0004569794691633,284.7158508300781,294.1499938964844,293.8613586425781,290.16021728515625,295.6387634277344,294.2923278808594,286.5258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748500888235,2.923282949041095e-09,0.0009748471784405,-0.0067103654146194,0.0,0.0,0.0,-0.0062620108947157,60.0,4.957311630249023,-0.0,-6.479400838088625e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936096191406,0.0,0.0,9.143051283899696e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79449462890625,0.0,0.0,9.628083353163674e-05,299.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950134277344,0.0,0.0,7.111286686267704e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.0,9.628079715184867e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.790283203125,0.0,0.0,0.0004567119758576,284.7138671875,294.1499938964844,293.8146667480469,290.1673583984375,295.6230773925781,294.2698669433594,286.5274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742787806317,2.856489045299781e-09,0.0009742759284563,-0.0065353456884622,0.0,0.0,0.0,-0.0062288977205753,60.0,4.922666072845459,-0.0,-6.471809399499763e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917785644531,0.0,0.0,9.139756730291992e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79266357421875,0.0,0.0,9.624614176573232e-05,299.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79315185546875,0.0,0.0,7.108724093995988e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914733886719,0.0,0.0,9.624610538594423e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884521484375,0.0,0.0,0.0004565474228002,284.7119140625,294.1499938964844,293.76629638671875,290.1741027832031,295.6070861816406,294.2465209960937,286.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739270317368,2.8153734898950233e-09,0.0009739241795614,-0.0064276102930307,0.0,0.0,0.0,-0.006208514329046,60.0,4.88771390914917,-0.0,-6.467138291554876e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899169921875,0.0,0.0,9.137727465713397e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908020019531,0.0,0.0,9.622476500226183e-05,299.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912902832031,0.0,0.0,7.10714521119371e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7896423339844,0.0,0.0,9.622472862247378e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7866516113281,0.0,0.0,0.0004564460541587,284.7099914550781,294.1499938964844,293.7162780761719,290.18048095703125,295.5908508300781,294.222412109375,286.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737100335769,2.79001532987877e-09,0.0009737072978168,-0.0063611646182835,0.0,0.0,0.0,-0.0061959428712725,60.0,4.852543830871582,-0.0,-6.464258461846839e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7881164550781,0.0,0.0,9.13685216801241e-05,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889709472656,0.0,0.0,9.621555363992228e-05,299.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894592285156,0.0,0.0,7.106464181561023e-05,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878112792969,0.0,0.0,9.62155099841766e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78485107421875,0.0,0.0,0.0004564023402053,284.7080993652344,294.1499938964844,293.6647644042969,290.1864013671875,295.5743408203125,294.1972961425781,286.53228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736161446198,2.7790427736817942e-09,0.0009736133506521,-0.0063324132934212,0.0,0.0,0.0,-0.0061905025504529,60.0,4.817060470581055,-0.0,-6.463012880431053e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862854003906,0.0,0.0,9.136475273407996e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78717041015625,0.0,0.0,9.621158096706496e-05,299.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.78765869140625,0.0,0.0,7.106170960469171e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860107421875,0.0,0.0,9.621154458727688e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830505371094,0.0,0.0,0.0004563835391309,284.7062072753906,294.1499938964844,293.61181640625,290.1918640136719,295.5574645996094,294.1707763671875,286.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735754574649,2.774283025530621e-09,0.0009735726634971,-0.006319941021502,0.0,0.0,0.0,-0.0061881430447101,60.0,4.780977725982666,-0.0,-6.462472157409138e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
