time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137880,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78448486328125,0.0,0.0,9.136099833995104e-05,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7853698730469,0.0,0.0,9.620763012208045e-05,299.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7858581542969,0.0,0.0,7.105879194568843e-05,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842102050781,0.0,0.0,9.620758646633476e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812805175781,0.0,0.0,0.000456364796264,284.7043151855469,294.1499938964844,293.5575866699219,290.1968994140625,295.5403137207031,294.14324951171875,286.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735348285175,2.769536600055744e-09,0.0009735320927575,-0.0063075036741793,0.0,0.0,0.0,-0.0061857900582253,60.0,4.744335174560547,-0.0,-6.461933566015432e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78271484375,0.0,0.0,9.13495387067087e-05,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835693359375,0.0,0.0,9.619556658435612e-05,299.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840576171875,0.0,0.0,7.104987889761105e-05,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.78240966796875,0.0,0.0,9.619552292861044e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795104980469,0.0,0.0,0.0004563075781334,284.7024841308594,294.1499938964844,293.50213623046875,290.2014465332031,295.5228271484375,294.114501953125,286.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734123013913,2.755195405157451e-09,0.0009734095074236,-0.0062699257396161,0.0,0.0,0.0,-0.0061786812730133,60.0,4.706724166870117,-0.0,-6.46030500206507e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78094482421875,0.0,0.0,9.132772538578138e-05,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78179931640625,0.0,0.0,9.617258911021054e-05,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78228759765625,0.0,0.0,7.103290408849716e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806396484375,0.0,0.0,9.617255273042248e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777709960937,0.0,0.0,0.0004561986133921,284.7006530761719,294.1499938964844,293.445556640625,290.2054748535156,295.5050354003906,294.08502197265625,286.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731792961247,2.7279483116871006e-09,0.0009731766185723,-0.0061985296197235,0.0,0.0,0.0,-0.0061651738360524,60.0,4.668146133422852,-0.0,-6.457212720079042e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7791748046875,0.0,0.0,9.129118552664296e-05,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.780029296875,0.0,0.0,9.613411384634674e-05,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.780517578125,0.0,0.0,7.100448419805616e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789001464844,0.0,0.0,9.613407019060104e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760314941406,0.0,0.0,0.0004560161323752,284.6988220214844,294.1499938964844,293.38800048828125,290.2090148925781,295.48687744140625,294.0546875,286.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727894794195,2.682357447270078e-09,0.0009727868018671,-0.0060790665447711,0.0,0.0,0.0,-0.0061425729654729,60.0,4.6281585693359375,-0.0,-6.452039258419974e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774353027344,0.0,0.0,9.123895142693073e-05,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,9.60791003308259e-05,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787475585937,0.0,0.0,7.096385525073856e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77716064453125,0.0,0.0,9.607906395103782e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742919921875,0.0,0.0,0.0004557551874313,284.6970520019531,294.1499938964844,293.3295288085937,290.2120361328125,295.4683532714844,294.02410888671875,286.5421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722324321046,2.6172075617836303e-09,0.0009722298127599,-0.0059083527885377,0.0,0.0,0.0,-0.0061102756299078,60.0,4.586863994598389,-0.0,-6.444650324510803e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77569580078125,0.0,0.0,9.117360605159774e-05,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77655029296875,0.0,0.0,9.601029159966856e-05,299.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770080566406,0.0,0.0,7.091303268680349e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754211425781,0.0,0.0,9.601025521988048e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0004554288170766,284.6952514648437,294.1499938964844,293.2702941894531,290.21453857421875,295.4495849609375,293.9934997558594,286.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715357446111,2.5357296262740192e-09,0.000971533183474,-0.0056948531419038,0.0,0.0,0.0,-0.0060698841698467,60.0,4.544551849365234,-0.0,-6.435415400574129e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77398681640625,0.0,0.0,9.109919483307748e-05,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748107910156,0.0,0.0,9.59319295361638e-05,299.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752990722656,0.0,0.0,7.085515244398266e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737121582031,0.0,0.0,9.593189315637574e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708740234375,0.0,0.0,0.000455057102954,284.6935119628906,294.1499938964844,293.2103271484375,290.2165222167969,295.4305114746094,293.9631652832031,286.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707422577776,2.4429465117492555e-09,0.0009707398130558,-0.005451729055494,0.0,0.0,0.0,-0.0060238875448703,60.0,4.501002311706543,-0.0,-6.424907894597709e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77227783203125,0.0,0.0,9.10201415535994e-05,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,9.584868530509992e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735900878906,0.0,0.0,7.079367060214281e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720031738281,0.0,0.0,9.584864892531186e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,0.0004546622512862,284.6917724609375,294.1499938964844,293.1497497558594,290.2179260253906,295.4110107421875,293.9333190917969,286.547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698994690552,2.344388683184206e-09,0.0009698970825411,-0.0051934719085693,0.0,0.0,0.0,-0.0059750284999608,60.0,4.456540584564209,-0.0,-6.413755215817218e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705993652344,0.0,0.0,9.08748697838746e-05,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7714233398437,0.0,0.0,9.569570829626171e-05,299.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718811035156,0.0,0.0,7.068067498039454e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77032470703125,0.0,0.0,9.569567191647366e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675170898437,0.0,0.0,0.0004539366054814,284.6900634765625,294.1499938964844,293.0887145996094,290.2188415527344,295.39117431640625,293.9051818847656,286.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683513781055,2.1633266289455833e-09,0.0009683491662144,-0.0047190221957862,0.0,0.0,0.0,-0.0058852699585258,60.0,4.410351753234863,-0.0,-6.39329158502733e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7689208984375,0.0,0.0,9.071844397112729e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7697448730469,0.0,0.0,9.553098061587662e-05,299.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.0,0.0,7.055900641717017e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686462402344,0.0,0.0,9.553094423608854e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.765869140625,0.0,0.0,0.0004531552258413,284.6883544921875,294.1499938964844,293.0272827148437,290.2191772460937,295.3710327148437,293.87969970703125,286.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666838450357,1.968358365189715e-09,0.0009666818659752,-0.0042081293649971,0.0,0.0,0.0,-0.0057886149734258,60.0,4.362372398376465,-0.0,-6.371292471385459e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76727294921875,0.0,0.0,9.05770793906413e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680969238281,0.0,0.0,9.538211452309042e-05,299.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,7.044905942166224e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669982910156,0.0,0.0,9.538207814330236e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642517089844,0.0,0.0,0.0004524491087067,284.68670654296875,294.1499938964844,292.9655456542969,290.218994140625,295.3506164550781,293.8563232421875,286.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651769069023,1.792161530289604e-09,0.0009651751024648,-0.0037464227061718,0.0,0.0,0.0,-0.0057012662291526,60.0,4.313902378082275,-0.0,-6.351444170604736e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.765625,0.0,0.0,9.04422195162624e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664489746094,0.0,0.0,9.52401023823768e-05,299.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668762207031,0.0,0.0,7.034416194073856e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7653503417969,0.0,0.0,9.524006600258872e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626037597656,0.0,0.0,0.000451775471447,284.6850280761719,294.1499938964844,292.90362548828125,290.21826171875,295.3298645019531,293.8356628417969,286.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637392358854,1.6240735423167507e-09,0.0009637376060709,-0.00330596184358,0.0,0.0,0.0,-0.0056179366074502,60.0,4.265309810638428,-0.0,-6.332538760034367e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640075683594,0.0,0.0,9.03147883946076e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7648010253906,0.0,0.0,9.510591917205602e-05,299.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652587890625,0.0,0.0,7.024505612207577e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76373291015625,0.0,0.0,9.510587551631032e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.760986328125,0.0,0.0,0.0004511389706749,284.68341064453125,294.1499938964844,292.8416442871094,290.2170104980469,295.3088073730469,293.8174743652344,286.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962380785495,1.4652465907261103e-09,0.0009623793303035,-0.0028897672891616,0.0,0.0,0.0,-0.0055391984060406,60.0,4.216933250427246,-0.0,-6.31470058465311e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76239013671875,0.0,0.0,9.019786375574768e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76318359375,0.0,0.0,9.49827881413512e-05,299.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7636413574219,0.0,0.0,7.015410665189847e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621154785156,0.0,0.0,9.498275176156312e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593994140625,0.0,0.0,0.0004505549150053,284.6817932128906,294.1499938964844,292.7796630859375,290.2152404785156,295.2873840332031,293.802490234375,286.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611343266442,1.3195020631684427e-09,0.000961132987868,-0.0025078528560698,0.0,0.0,0.0,-0.005466946400702,60.0,4.169004440307617,-0.0,-6.298353838474213e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607727050781,0.0,0.0,9.009193308884278e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615661621094,0.0,0.0,9.487123315921052e-05,299.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76202392578125,0.0,0.0,7.007172098383307e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7605285644531,0.0,0.0,9.487119677942246e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578125,0.0,0.0,0.0004500257782638,284.6802062988281,294.1499938964844,292.7178039550781,290.2129821777344,295.26568603515625,293.7896423339844,286.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600049816071,1.1874587979576743e-09,0.0009600037592463,-0.0021618409082293,0.0,0.0,0.0,-0.0054014865309,60.0,4.1215500831604,-0.0,-6.28356175980116e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75927734375,0.0,0.0,9.002735168905929e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76007080078125,0.0,0.0,9.480322478339076e-05,299.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.760498046875,0.0,0.0,7.002148049650714e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,9.480318840360268e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75634765625,0.0,0.0,0.000449703191407,284.6787109375,294.1499938964844,292.6561584472656,290.210205078125,295.2442626953125,293.7795715332031,286.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008892340702004,1.0367390279597544e-09,0.0008892330224625,-0.0018363686976954,0.0,0.0,0.0,-0.004977511242032,60.0,4.009702205657959,-0.0,-6.274549235740778e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75811767578125,0.0,0.0,4.253275619703345e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589111328125,0.0,0.0,4.478908158489503e-05,299.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75933837890625,0.0,0.0,3.3081130823120475e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578430175781,0.0,0.0,4.4789063395000994e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75518798828125,0.0,0.0,0.0002124589373124,284.6776123046875,294.1499938964844,292.5948486328125,290.2069396972656,295.2252197265625,293.77069091796875,286.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007619583630003,8.760968617238514e-10,0.0007619574898853,-0.0015413145301863,0.0,0.0,0.0,-0.0042447433806955,60.0,3.669702053070069,-0.0,-1.4004907455955616e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75897216796875,0.0,0.0,8.460733806714416e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.759765625,0.0,0.0,8.909568714443594e-05,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602844238281,0.0,0.0,6.580590707017109e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,8.909565076464787e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75604248046875,0.0,0.0,0.0004226292367093,284.6781616210937,294.1499938964844,292.5339660644531,290.20318603515625,295.2095642089844,293.7625732421875,286.5636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005707437521778,6.995610757343225e-10,0.0005707430536858,-0.0012684141984209,0.0,0.0,0.0,-0.003221642691642,60.0,3.076767683029175,-0.0,-5.5417764599496884e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.761962890625,0.0,0.0,4.394491406856105e-05,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76275634765625,0.0,0.0,4.627615635399707e-05,299.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.763427734375,0.0,0.0,3.417948028072715e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615966796875,0.0,0.0,4.627613816410303e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75897216796875,0.0,0.0,0.0002195129491155,284.6792907714844,294.1499938964844,292.4736328125,290.1990051269531,295.19744873046875,293.75537109375,286.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004692015645559,5.866218621974895e-10,0.0004692009824793,-0.0010730375070124,0.0,0.0,0.0,-0.002642742358148,60.0,2.4793519973754883,-0.0,-1.4950304105809664e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76153564453125,0.0,0.0,2.4090521037578583e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623291015625,0.0,0.0,2.536850115575362e-05,299.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76300048828125,0.0,0.0,1.873712790256832e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611694335937,0.0,0.0,2.53684920608066e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.758544921875,0.0,0.0,0.0001203365900437,284.6788330078125,294.1499938964844,292.4139099121094,290.19439697265625,295.1861572265625,293.7507019042969,286.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000478815374663,5.435378813700709e-10,0.0004788148216903,-0.0009501552558504,0.0,0.0,0.0,-0.002663095947355,60.0,2.1465213298797607,-0.0,-4.492881178208563e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621459960937,0.0,0.0,1.276510829484323e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7629699707031,0.0,0.0,1.344228621746879e-05,299.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.763671875,0.0,0.0,9.92844707070617e-06,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,1.344228076050058e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591552734375,0.0,0.0,6.376406963681802e-05,284.679443359375,294.1499938964844,292.3549194335937,290.1893615722656,295.1764221191406,293.7475891113281,286.56854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004653950454667,5.000273528565913e-10,0.0004653945507016,-0.0008491857443004,0.0,0.0,0.0,-0.0025711117777973,60.0,1.8848021030426023,-0.0,-1.2614828071022544e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676086425781,0.0,0.0,2.9093273042235523e-05,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,3.0636645533377305e-05,299.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693176269531,0.0,0.0,2.2628168153460138e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76715087890625,0.0,0.0,3.0636634619440883e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645263671875,0.0,0.0,0.0001453262666473,284.68682861328125,294.1499938964844,292.2967529296875,290.1839294433594,295.1631164550781,293.7413024902344,286.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000310014525894,3.8775016530934176e-10,0.0003100141184404,-0.0007093877065926,0.0,0.0,0.0,-0.0017462248215451,60.0,1.6012097597122192,-0.0,-6.552656639513543e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701721191406,0.0,0.0,2.583362947916612e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77099609375,0.0,0.0,2.720407974265981e-05,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720031738281,0.0,0.0,2.0092882550670765e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696533203125,0.0,0.0,2.72040706477128e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670593261719,0.0,0.0,0.0001290437357965,284.689453125,294.1499938964844,292.23956298828125,290.1781311035156,295.1568298339844,293.73974609375,286.5717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002752800355665,3.4430608364388604e-10,0.0002752796863205,-0.0006299068918451,0.0,0.0,0.0,-0.0015505749033764,60.0,1.3174819946289062,-0.0,-5.1665782763166135e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723388671875,0.0,0.0,2.292249155289028e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.773193359375,0.0,0.0,2.413850961602293e-05,299.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742614746094,0.0,0.0,1.7828657291829586e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77178955078125,0.0,0.0,2.4138500521075912e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,0.0001145020723924,284.69189453125,294.1499938964844,292.1833801269531,290.1719970703125,295.151611328125,293.7388916015625,286.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002439973759464,3.0524455185698685e-10,0.0002439970703562,-0.0005584961618296,0.0,0.0,0.0,-0.0013744081370532,60.0,1.1272202730178833,-0.0,-4.067763903492505e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77423095703125,0.0,0.0,2.0107709133299068e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7750549316406,0.0,0.0,2.117440453730524e-05,299.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762451171875,0.0,0.0,1.5639374396414496e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7736511230469,0.0,0.0,2.117439726134762e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77105712890625,0.0,0.0,0.0001004417135845,284.694091796875,294.1499938964844,292.1283569335937,290.16552734375,295.147216796875,293.73846435546875,286.5747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142839948646,2.680106969688012e-10,0.0002142837329301,-0.0004903210210613,0.0,0.0,0.0,-0.0012069981312379,60.0,0.9723684787750244,-0.0,-3.1300930736222203e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,1.7352838767692447e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77655029296875,0.0,0.0,1.827339110604953e-05,299.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778015136719,0.0,0.0,1.3496691281034146e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751159667969,0.0,0.0,1.827338383009192e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77252197265625,0.0,0.0,8.668062946526334e-05,284.6959533691406,294.1499938964844,292.0745849609375,290.1587829589844,295.143798828125,293.7384338378906,286.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001849101390689,2.3127592896354798e-10,0.0001849099062383,-0.0004231185303069,0.0,0.0,0.0,-0.0010415461147204,60.0,0.8412101864814758,-0.0,-2.331165260827106e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768859863281,0.0,0.0,1.4631373232987244e-05,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777404785156,0.0,0.0,1.5407555110868998e-05,299.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7790222167969,0.0,0.0,1.1379990610294044e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762451171875,0.0,0.0,1.5407547834911384e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.773681640625,0.0,0.0,7.308640488190576e-05,284.697509765625,294.1499938964844,292.02215576171875,290.1517944335937,295.1411437988281,293.73858642578125,286.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155910704052,1.9500492887125623e-10,0.0001559105148771,-0.0003567607491277,0.0,0.0,0.0,-0.0008782004588283,60.0,0.7179083824157715,-0.0,-1.6573040717560161e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777404785156,0.0,0.0,1.2011267244815826e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785949707031,0.0,0.0,1.2648454685404433e-05,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799072265625,0.0,0.0,9.34212494030362e-06,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770690917969,0.0,0.0,1.2648450137930922e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745056152344,0.0,0.0,5.999849599902518e-05,284.6986389160156,294.1499938964844,291.9711608886719,290.14453125,295.1392822265625,293.73883056640625,286.57928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001279911957681,1.600846122329358e-10,0.000127991035697,-0.0002928742032963,0.0,0.0,0.0,-0.0007209377363324,60.0,0.6019028425216675,-0.0,-1.116888137531191e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783203125,0.0,0.0,9.57210795604624e-06,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7791748046875,0.0,0.0,1.0079899766424203e-05,299.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.780517578125,0.0,0.0,7.44499493521289e-06,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77764892578125,0.0,0.0,1.0079896128445398e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77508544921875,0.0,0.0,4.781444658874534e-05,284.699462890625,294.1499938964844,291.9217529296875,290.1370849609375,295.1380310058594,293.7391052246094,286.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001019998744595,1.2757599143764509e-10,0.0001019997507683,-0.0002333997690584,0.0,0.0,0.0,-0.0005745360394939,60.0,0.4926899969577789,-0.0,-7.093281517711603e-10,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7786865234375,0.0,0.0,7.420630481647095e-06,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.779541015625,0.0,0.0,7.814288437657524e-06,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808837890625,0.0,0.0,5.771618361904984e-06,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77801513671875,0.0,0.0,7.814285709173419e-06,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77545166015625,0.0,0.0,3.706741699716076e-05,284.70001220703125,294.1499938964844,291.8739624023437,290.12945556640625,295.1372375488281,293.7392883300781,286.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.907400140538812e-05,9.890149116342783e-11,7.907389954198152e-05,-0.0001809398527257,0.0,0.0,0.0,-0.0004454011213965,60.0,0.3939751386642456,-0.0,-4.2629830221407856e-10,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789001464844,0.0,0.0,5.560646968660876e-06,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7797546386719,0.0,0.0,5.855634753970662e-06,299.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,4.3249606278550345e-06,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782287597656,0.0,0.0,5.855632480233908e-06,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756652832031,0.0,0.0,2.7776459319284182e-05,284.7003479003906,294.1499938964844,291.82794189453125,290.1217041015625,295.13671875,293.7394714355469,286.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-5.925421646679752e-05,7.411193880813016e-11,5.9254143707221374e-05,-0.0001355874410364,0.0,0.0,0.0,-0.0003337619418743,60.0,0.3047276735305786,-0.0,-2.393771292297231e-10,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7790222167969,0.0,0.0,4.058040758536663e-06,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798767089844,0.0,0.0,4.273315880709561e-06,299.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78125,0.0,0.0,3.156263119308278e-06,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783508300781,0.0,0.0,4.273314516467508e-06,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757873535156,0.0,0.0,2.027066148002632e-05,284.7005310058594,294.1499938964844,291.7837829589844,290.11383056640625,295.136474609375,293.73956298828125,286.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.324252950027585e-05,5.4085340372989066e-11,4.3242474930593744e-05,-9.89489271887578e-05,0.0,0.0,0.0,-0.0002435726783005,60.0,0.2314545214176178,-0.0,-1.2748666011752618e-10,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7790832519531,0.0,0.0,2.840020897565409e-06,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799377441406,0.0,0.0,2.9906814233982004e-06,299.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78131103515625,0.0,0.0,2.2089116100687534e-06,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784118652344,0.0,0.0,2.990680286529823e-06,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758483886719,0.0,0.0,1.4186428415996488e-05,284.7006225585937,294.1499938964844,291.7415771484375,290.1058654785156,295.1363220214844,293.7395935058594,286.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0263368898886256e-05,3.785173563475297e-11,3.026333070010878e-05,-6.924955232534558e-05,0.0,0.0,0.0,-0.0001704648166196,60.0,0.1689185798168182,-0.0,-6.244174621805598e-11,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7790832519531,0.0,0.0,1.930108965098043e-06,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77996826171875,0.0,0.0,2.032499651249964e-06,299.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78131103515625,0.0,0.0,1.5012003586889475e-06,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784118652344,0.0,0.0,2.032498741755262e-06,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758483886719,0.0,0.0,9.641250471759122e-06,284.7006225585937,294.1499938964844,291.7014465332031,290.09783935546875,295.1362609863281,293.7396240234375,286.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0567440515151247e-05,2.5724544022720508e-11,2.05674150492996e-05,-4.706295294454321e-05,0.0,0.0,0.0,-0.0001158504164777,60.0,0.1201672852039337,-0.0,-2.8840025853571483e-11,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.779052734375,0.0,0.0,1.242673533852212e-06,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799072265625,0.0,0.0,1.3085962109471438e-06,299.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812805175781,0.0,0.0,9.665267270975164e-07,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77838134765625,0.0,0.0,1.308595756199793e-06,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758178710937,0.0,0.0,6.207383194123395e-06,284.7005615234375,294.1499938964844,291.6634826660156,290.0898132324219,295.1362609863281,293.7396240234375,286.5888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3242017303127795e-05,1.6562399021702312e-11,1.3242000932223164e-05,-3.0300756407086737e-05,0.0,0.0,0.0,-7.45884608477354e-05,60.0,0.0794322341680526,-0.0,-1.1954903213207135e-11,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7790222167969,0.0,0.0,7.509932515858964e-07,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799072265625,0.0,0.0,7.908327575023577e-07,299.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78125,0.0,0.0,5.841075676471519e-07,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783508300781,0.0,0.0,7.908324732852634e-07,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757873535156,0.0,0.0,3.7513498227781375e-06,284.7005615234375,294.1499938964844,291.6278076171875,290.0818176269531,295.1362609863281,293.7396240234375,286.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-8.002704817045014e-06,1.0009344915407059e-11,8.002694812603295e-06,-1.831197005230933e-05,0.0,0.0,0.0,-4.507691483013332e-05,60.0,0.0530845299363136,-0.0,-4.366204012923314e-12,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77899169921875,0.0,0.0,4.232208254961734e-07,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77984619140625,0.0,0.0,4.456722990653361e-07,299.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812194824219,0.0,0.0,3.291727068699402e-07,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783203125,0.0,0.0,4.45672156956789e-07,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757568359375,0.0,0.0,2.1140660919627408e-06,284.70050048828125,294.1499938964844,291.5944519042969,290.0738220214844,295.13629150390625,293.7396240234375,286.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.509927748586051e-06,5.640746550406028e-12,4.50992183687049e-06,-1.0319705324945971e-05,0.0,0.0,0.0,-2.540310379117728e-05,60.0,0.0329196564853191,-0.0,-1.386647415814457e-12,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77899169921875,0.0,0.0,2.1646003744990602e-07,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77984619140625,0.0,0.0,2.2794304754825134e-07,299.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812194824219,0.0,0.0,1.6835831218031674e-07,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783203125,0.0,0.0,2.2794296228312305e-07,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757568359375,0.0,0.0,1.0812577784236057e-06,284.7004699707031,294.1499938964844,291.5635986328125,290.0659484863281,295.13629150390625,293.7396240234375,286.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.306673877683352e-06,2.885039863259609e-12,2.306670921825571e-06,-5.278155185806099e-06,0.0,0.0,0.0,-1.29928084788844e-05,60.0,0.0201793797314167,-0.0,-3.62733335122073e-13,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77899169921875,0.0,0.0,9.273123424691221e-08,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77984619140625,0.0,0.0,9.765054898025485e-08,299.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,7.21245072554666e-08,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,9.765051345311805e-08,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757568359375,0.0,0.0,4.632096306522726e-07,284.7004699707031,294.1499938964844,291.53533935546875,290.0581359863281,295.13629150390625,293.7396240234375,286.59356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.88187821349129e-07,1.235958492669387e-12,9.88186570793914e-07,-2.2611757231061347e-06,0.0,0.0,0.0,-5.566165782511234e-06,60.0,0.0115041732788085,-0.0,-6.657084687103007e-14,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
