time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140220,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,2.9297579473563928e-08,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77984619140625,0.0,0.0,3.08517904556993e-08,299.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,2.2787073561403304e-08,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,3.0851779797558265e-08,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,1.463468066731366e-07,284.700439453125,294.1499938964844,291.5097351074219,290.05047607421875,295.13629150390625,293.7396240234375,286.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.121648717296921e-07,3.9041101081160883e-13,3.121644738257601e-07,-7.143233915485325e-07,0.0,0.0,0.0,-1.758322468958795e-06,60.0,0.006099852733314,-0.0,-6.645006929011403e-15,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,5.634641642160432e-09,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,5.933554536596831e-09,299.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,4.382512130973737e-09,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,5.933552316150781e-09,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,2.8146075692347963e-08,284.700439453125,294.1499938964844,291.4869079589844,290.0429992675781,295.1363220214844,293.7396240234375,286.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.005154062904694e-08,7.510439210649258e-14,6.005146957477336e-08,-1.3740518056692968e-07,0.0,0.0,0.0,-3.382447175681591e-07,60.0,0.0025961615610867,-0.0,-2.4579022068924e-16,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,1.6398661595307118e-10,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,1.7268596275155088e-10,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,1.2754552969340688e-10,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,1.7268590724039967e-10,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,8.19143419761303e-10,284.700439453125,294.1499938964844,291.4669494628906,290.0356750488281,295.1363220214844,293.7396240234375,286.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7592619583339795e-09,2.2280915803904672e-15,1.75925973788793e-09,-4.0197485340343064e-09,0.0,0.0,0.0,-9.924406185746193e-09,60.0,0.0012773437192663,-0.0,-2.0818471316976944e-19,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,-8.24282198053083e-10,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,-8.680096641455744e-10,299.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,-6.411102759784625e-10,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,-8.68009331078667e-10,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,-4.1174414988631725e-09,284.700439453125,294.1499938964844,291.45001220703125,290.028564453125,295.1363220214844,293.7396240234375,286.5978088378906,0.0,0.0,0.0,0.0,1.0,1.0,8.77089778583695e-09,-1.0975494635584535e-14,-8.770887127695914e-09,2.0078001483625485e-08,0.0,0.0,0.0,4.940375220030546e-08,60.0,0.0005660224705934,-0.0,-5.2599769951369254e-18,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,-1.5349761392502437e-12,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,-1.616405360255202e-12,299.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,-1.1938738843017549e-12,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,-1.6164047097338985e-12,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,-7.667489039520081e-12,284.700439453125,294.1499938964844,291.4346618652344,290.0213623046875,295.1363220214844,293.7396240234375,286.5987854003906,0.0,0.0,0.0,0.0,1.0,1.0,1.550467913780107e-11,1.0949171392682713e-17,-1.5504689546141925e-11,3.4395038900347785e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,0.0003230379661545,-0.0,-1.824036212804776e-23,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.4195251464844,290.013671875,295.1363220214844,293.7396240234375,286.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689331405457e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,0.0001988308504223,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,2.558293746117435e-13,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,2.694008753058308e-13,299.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,1.989789761994501e-13,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,2.6940079399066785e-13,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,1.2779148399200137e-12,284.700439453125,294.1499938964844,291.40460205078125,290.0055236816406,295.1363220214844,293.7396240234375,286.6006774902344,0.0,0.0,0.0,0.0,1.0,1.0,2.5610932645470097e-12,-4.207009162581423e-18,-2.5610889277383198e-12,2.621245668438244e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001404283684678,-0.0,-5.066233845385895e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.3898620605469,289.9969787597656,295.1363220214844,293.7396240234375,286.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689331405457e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,0.000107547675725,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,-2.558293746117435e-13,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,-2.694008753058308e-13,299.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,-1.989789761994501e-13,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,-2.6940079399066785e-13,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,-1.2779148399200137e-12,284.700439453125,294.1499938964844,291.3753356933594,289.988037109375,295.1363220214844,293.7396240234375,286.6024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.861233385637041e-12,-1.2436964240115945e-19,2.861233602477476e-12,-2.6897624752497684e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.425273310625926e-05,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,2.558293746117435e-13,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,2.694008753058308e-13,299.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,1.989789761994501e-13,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,2.6940079399066785e-13,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,1.2779148399200137e-12,284.700439453125,294.1499938964844,291.3609924316406,289.97869873046875,295.1363220214844,293.7396240234375,286.603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.441287405738757e-14,-1.5472764909564725e-18,9.441442582174693e-14,-1.7157349759683305e-12,0.0,0.0,0.0,0.0,60.0,8.646707283332944e-05,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.3468933105469,289.9690246582031,295.1363220214844,293.7396240234375,286.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,8.127214823616669e-05,-0.0,-7.706958600258992e-37,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.3329772949219,289.95904541015625,295.1363220214844,293.7396240234375,286.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,7.717011612839997e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.3192749023437,289.94873046875,295.1363220214844,293.7396240234375,286.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,7.397377339657396e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.3057861328125,289.93817138671875,295.1363220214844,293.7396240234375,286.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,7.105099939508364e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,2.558293746117435e-13,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,2.694008753058308e-13,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,1.989789761994501e-13,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,2.6940079399066785e-13,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,1.2779148399200137e-12,284.700439453125,294.1499938964844,291.29254150390625,289.9273376464844,295.1363220214844,293.7396240234375,286.6070556640625,0.0,0.0,0.0,0.0,1.0,1.0,2.5610932645470097e-12,-4.207009162581423e-18,-2.5610889277383198e-12,2.621245668438244e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.83892794768326e-05,-0.0,-5.066229408043303e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,2.558293746117435e-13,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,2.694008753058308e-13,299.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,1.989789761994501e-13,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,2.6940079399066785e-13,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,1.2779148399200137e-12,284.700439453125,294.1499938964844,291.27947998046875,289.916259765625,295.1363220214844,293.7396240234375,286.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,2.5610932645470097e-12,-4.207009162581423e-18,-2.5610889277383198e-12,2.621245668438244e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.584580842172727e-05,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.26666259765625,289.90496826171875,295.1363220214844,293.7396240234375,286.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,6.342778942780569e-05,-0.0,-8.562648839760824e-38,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.2540588378906,289.8935241699219,295.1363220214844,293.7396240234375,286.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,6.110139656811953e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.2416687011719,289.88189697265625,295.1363220214844,293.7396240234375,286.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,5.887255974812433e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,2.558293746117435e-13,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,2.694008753058308e-13,299.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,1.989789761994501e-13,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,2.6940079399066785e-13,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,1.2779148399200137e-12,284.700439453125,294.1499938964844,291.2295227050781,289.8701171875,295.1363220214844,293.7396240234375,286.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,2.5610932645470097e-12,-4.207009162581423e-18,-2.5610889277383198e-12,2.621245668438244e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.673526538885199e-05,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.21759033203125,289.85821533203125,295.1363220214844,293.7396240234375,286.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,5.467161099659279e-05,-0.0,-1.566672238482059e-33,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,-2.558293746117435e-13,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,-2.694008753058308e-13,299.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,-1.989789761994501e-13,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,-2.6940079399066785e-13,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,-1.2779148399200137e-12,284.700439453125,294.1499938964844,291.2059020996094,289.8462219238281,295.1363220214844,293.7396240234375,286.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.0572726736143442e-13,-2.784102585444749e-18,2.057300591820285e-13,1.6472182775770228e-12,0.0,0.0,0.0,0.0,60.0,5.268228051136248e-05,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.1944274902344,289.83416748046875,295.1363220214844,293.7396240234375,286.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,5.077276728115976e-05,-0.0,-6.996768711580133e-39,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.1831970214844,289.822021484375,295.1363220214844,293.7396240234375,286.6124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,4.893006189377047e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.1722106933594,289.80987548828125,295.1363220214844,293.7396240234375,286.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,4.716205148724839e-05,-0.0,-1.174001967957781e-38,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.16143798828125,289.7977294921875,295.1363220214844,293.7396240234375,286.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,4.545456249616109e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.15093994140625,289.7855834960937,295.1363220214844,293.7396240234375,286.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,4.381507096695714e-05,-0.0,-8.239231396272199e-39,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.1406555175781,289.7734680175781,295.1363220214844,293.7396240234375,286.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,4.223200448905118e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.1306457519531,289.76141357421875,295.1363220214844,293.7396240234375,286.6147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,4.07107436330989e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.120849609375,289.7494506835937,295.1363220214844,293.7396240234375,286.6151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,3.92453366657719e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.111328125,289.7375793457031,295.1363220214844,293.7396240234375,286.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689744995763e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,3.7831101508345455e-05,-0.0,-7.845099387599271e-39,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.10205078125,289.725830078125,295.1363220214844,293.7396240234375,286.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689744995763e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,3.646183540695347e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.093017578125,289.7142333984375,295.1363220214844,293.7396240234375,286.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689744995763e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,3.5146495065419e-05,-0.0,-1.174001967957781e-38,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.0842590332031,289.7027893066406,295.1363220214844,293.7396240234375,286.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689744995763e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,3.386724347365089e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.07574462890625,289.6915588378906,295.1363220214844,293.7396240234375,286.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689744995763e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,3.264348924858496e-05,-0.0,-1.641734235742594e-38,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.0675048828125,289.6805419921875,295.1363220214844,293.7396240234375,286.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689744995763e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,3.1454597774427384e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.0595092773437,289.66973876953125,295.1363220214844,293.7396240234375,286.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.805576083952932e-12,4.940431334243401e-19,2.805575650272063e-12,-4.3712390478123364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0316052288981155e-05,-0.0,-2.1263967113136862e-38,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.0517578125,289.6592102050781,295.1363220214844,293.7396240234375,286.6179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.805576083952932e-12,4.940431334243401e-19,2.805575650272063e-12,-4.3712390478123364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.9217037081252784e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.0443115234375,289.6489562988281,295.1363220214844,293.7396240234375,286.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.815632615238428e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.037109375,289.6390075683594,295.1363220214844,293.7396240234375,286.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.7134507035953e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.0301818847656,289.62939453125,295.1363220214844,293.7396240234375,286.61883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.6149622499360703e-05,-0.0,-1.5411643784112e-33,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
