time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142680,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.0235290527344,289.6200866699219,295.1363220214844,293.7396240234375,286.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.519588997529354e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.01715087890625,289.6111755371094,295.1363220214844,293.7396240234375,286.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.428098196105566e-05,-0.0,-1.5411643784112e-33,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,291.01104736328125,289.6026611328125,295.1363220214844,293.7396240234375,286.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.339374259463512e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,-2.558293746117435e-13,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,-2.694008753058308e-13,299.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,-1.989789761994501e-13,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,-2.6940079399066785e-13,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,-1.2779148399200137e-12,284.700439453125,294.1499938964844,291.0052185058594,289.59454345703125,295.1363220214844,293.7396240234375,286.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.861233385637041e-12,-1.2436991381979792e-19,2.861233602477476e-12,-2.6897624752497684e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.254423452541232e-05,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,-2.558293746117435e-13,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,-2.694008753058308e-13,299.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,-1.989789761994501e-13,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,-2.6940079399066785e-13,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,-1.2779148399200137e-12,284.700439453125,294.1499938964844,290.9996643066406,289.5868530273437,295.1363220214844,293.7396240234375,286.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.861233385637041e-12,-1.2436991381979792e-19,2.861233602477476e-12,-2.6897624752497684e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.172562562918756e-05,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.9944152832031,289.57965087890625,295.1363220214844,293.7396240234375,286.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689331405457e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.093448165396694e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.9894104003906,289.5729064941406,295.1363220214844,293.7396240234375,286.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689331405457e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.016617509070784e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.9847106933594,289.566650390625,295.1363220214844,293.7396240234375,286.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689331405457e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.9432709450484253e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.9803161621094,289.5609130859375,295.1363220214844,293.7396240234375,286.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689331405457e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.872602479124908e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.9761962890625,289.55572509765625,295.1363220214844,293.7396240234375,286.6211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689331405457e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.8044842363451608e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.9723815917969,289.5511169433594,295.1363220214844,293.7396240234375,286.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689331405457e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.738265018502716e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,-2.558293746117435e-13,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,-2.694008753058308e-13,299.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,-1.989789761994501e-13,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,-2.6940079399066785e-13,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,-1.2779148399200137e-12,284.700439453125,294.1499938964844,290.9688415527344,289.5470886230469,295.1363220214844,293.7396240234375,286.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.0572726736143442e-13,-2.784102585444749e-18,2.057300591820285e-13,1.6472182775770228e-12,0.0,0.0,0.0,0.0,60.0,1.675120074651204e-05,-0.0,-5.067343181033862e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.9656066894531,289.5436706542969,295.1363220214844,293.7396240234375,286.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689331405457e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.6140633306349628e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.9626770019531,289.5408630371094,295.1363220214844,293.7396240234375,286.621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.555153721710667e-05,-0.0,-1.541164929424177e-33,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.96002197265625,289.5387268066406,295.1363220214844,293.7396240234375,286.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.4978770195739344e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,-2.558293746117435e-13,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,-2.694008753058308e-13,299.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,-1.989789761994501e-13,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,-2.6940079399066785e-13,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,-1.2779148399200137e-12,284.700439453125,294.1499938964844,290.95770263671875,289.5372619628906,295.1363220214844,293.7396240234375,286.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.861233385637041e-12,-1.2436970702464478e-19,2.861233602477476e-12,-2.6897624752497684e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4433760043175424e-05,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.9556579589844,289.5364990234375,295.1363220214844,293.7396240234375,286.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689331405457e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.3907149877923077e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,-5.11658749223487e-13,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,-5.388017506116616e-13,299.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,-3.979579523989002e-13,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,-5.388015879813357e-13,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,-2.555829679840027e-12,284.700439453125,294.1499938964844,290.9539489746094,289.5364685058594,295.1363220214844,293.7396240234375,286.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.572396710729066e-12,1.916950124151321e-18,5.5723949760055886e-12,-5.34526633025334e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.3400418538367376e-05,-0.0,-2.0267154052839512e-24,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.9525146484375,289.53717041015625,295.1363220214844,293.7396240234375,286.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689331405457e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.2911381418234669e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,2.558293746117435e-13,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,2.694008753058308e-13,299.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,1.989789761994501e-13,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,2.6940079399066785e-13,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,1.2779148399200137e-12,284.700439453125,294.1499938964844,290.951416015625,289.53863525390625,295.1363220214844,293.7396240234375,286.6227111816406,0.0,0.0,0.0,0.0,1.0,1.0,2.5610932645470097e-12,-4.207009162581423e-18,-2.5610889277383198e-12,2.621245668438244e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2444773346942384e-05,-0.0,-5.067347125338388e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.9506225585937,289.5408630371094,295.1363220214844,293.7396240234375,286.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.1986249774054158e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.9501647949219,289.5439147949219,295.1363220214844,293.7396240234375,286.6229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.1546830137376674e-05,-0.0,-1.5411647457531846e-33,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.5477905273437,295.1363220214844,293.7396240234375,286.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.1119936061732004e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,2.558293746117435e-13,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,2.694008753058308e-13,299.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,1.989789761994501e-13,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,2.6940079399066785e-13,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,1.2779148399200137e-12,284.700439453125,294.1499938964844,290.95001220703125,289.5521850585937,295.1363220214844,293.7396240234375,286.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,2.5610932645470097e-12,-4.207009162581423e-18,-2.5610889277383198e-12,2.621245668438244e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.071961560228374e-05,-0.0,-5.067347125338388e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.55670166015625,295.1363220214844,293.7396240234375,286.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.0325739822292236e-05,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.5613708496094,295.1363220214844,293.7396240234375,286.6234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689331405457e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,9.95126447378425e-06,-0.0,-1.3722236231377736e-38,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.566162109375,295.1363220214844,293.7396240234375,286.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689331405457e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,9.589746696292424e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.5710754394531,295.1363220214844,293.7396240234375,286.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689331405457e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,9.243052772944791e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.5761108398437,295.1363220214844,293.7396240234375,286.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689331405457e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,8.910021279007196e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.581298828125,295.1363220214844,293.7396240234375,286.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689331405457e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,8.589355275034904e-06,-0.0,-7.460627930539401e-39,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.5865478515625,295.1363220214844,293.7396240234375,286.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689331405457e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,8.278594577859621e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.5919494628906,295.1363220214844,293.7396240234375,286.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,7.985390766407363e-06,-0.0,-1.5589635669345572e-33,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.597412109375,295.1363220214844,293.7396240234375,286.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,7.69703729019966e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.6029968261719,295.1363220214844,293.7396240234375,286.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689331405457e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,7.418429504468804e-06,-0.0,-2.8526555136907096e-39,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.6086730957031,295.1363220214844,293.7396240234375,286.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689331405457e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,7.146767075028038e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.6144104003906,295.1363220214844,293.7396240234375,286.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,6.889906217111275e-06,-0.0,-1.4460335164999224e-39,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,2.558293746117435e-13,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,2.694008753058308e-13,299.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,1.989789761994501e-13,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,2.6940079399066785e-13,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,1.2779148399200137e-12,284.700439453125,294.1499938964844,290.95001220703125,289.6202392578125,295.1363220214844,293.7396240234375,286.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-9.441287405738757e-14,-1.5472763875588952e-18,9.441442582174693e-14,-1.7157349759683305e-12,0.0,0.0,0.0,0.0,60.0,6.639148068643408e-06,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.6261291503906,295.1363220214844,293.7396240234375,286.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,6.406060492736287e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.6321105957031,295.1363220214844,293.7396240234375,286.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,6.1801001720596105e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.6381225585937,295.1363220214844,293.7396240234375,286.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,5.9565995798038784e-06,-0.0,-3.329877514805776e-40,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.6441955566406,295.1363220214844,293.7396240234375,286.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,5.7392467169847805e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
