time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145140,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.6503295898437,295.1363220214844,293.7396240234375,286.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,5.5333252930722665e-06,-0.0,-1.567282267424091e-40,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.6565246582031,295.1363220214844,293.7396240234375,286.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,5.33252750756219e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.6627502441406,295.1363220214844,293.7396240234375,286.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,5.1421361604298e-06,-0.0,-1.3463899852987134e-39,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.66900634765625,295.1363220214844,293.7396240234375,286.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,4.955229087499902e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.6752624511719,295.1363220214844,293.7396240234375,286.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,4.783168606081745e-06,-0.0,-1.5690452677027818e-33,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.6815795898437,295.1363220214844,293.7396240234375,286.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,4.612656994140707e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.6878967285156,295.1363220214844,293.7396240234375,286.625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,4.44692705059424e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.6942443847656,295.1363220214844,293.7396240234375,286.6250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,4.288278887543129e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.7005615234375,295.1363220214844,293.7396240234375,286.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,4.135414656047942e-06,-0.0,-8.804433921469898e-39,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.7069091796875,295.1363220214844,293.7396240234375,286.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,3.984622708230745e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.7132568359375,295.1363220214844,293.7396240234375,286.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,3.843485956167569e-06,-0.0,-1.5547330729685428e-33,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,-2.558293746117435e-13,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,-2.694008753058308e-13,299.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,-1.989789761994501e-13,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,-2.6940079399066785e-13,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,-1.2779148399200137e-12,284.700439453125,294.1499938964844,290.95001220703125,289.7195739746094,295.1363220214844,293.7396240234375,286.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0572726736143442e-13,-2.784102585444749e-18,2.057300591820285e-13,1.6472182775770228e-12,0.0,0.0,0.0,0.0,60.0,3.7039430935692495e-06,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,-2.558293746117435e-13,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,-2.694008753058308e-13,299.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,-1.989789761994501e-13,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,-2.6940079399066785e-13,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,-1.2779148399200137e-12,284.700439453125,294.1499938964844,290.95001220703125,289.72589111328125,295.1363220214844,293.7396240234375,286.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0572726736143442e-13,-2.7841021718544416e-18,2.057300591820285e-13,1.6472182775770228e-12,0.0,0.0,0.0,0.0,60.0,3.573098865672364e-06,-0.0,-5.066226942852974e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,2.558293746117435e-13,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,2.694008753058308e-13,299.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,1.989789761994501e-13,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,2.6940079399066785e-13,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,1.2779148399200137e-12,284.700439453125,294.1499938964844,290.95001220703125,289.732177734375,295.1363220214844,293.7396240234375,286.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-9.441287405738757e-14,-1.5472760773661657e-18,9.441442582174693e-14,-1.7157349759683305e-12,0.0,0.0,0.0,0.0,60.0,3.4435527140885824e-06,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,2.558293746117435e-13,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,2.694008753058308e-13,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,1.989789761994501e-13,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,2.6940079399066785e-13,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,1.2779148399200137e-12,284.700439453125,294.1499938964844,290.95001220703125,289.7384338378906,295.1363220214844,293.7396240234375,286.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.441287405738757e-14,-1.5472760773661657e-18,9.441442582174693e-14,-1.7157349759683305e-12,0.0,0.0,0.0,0.0,60.0,3.322135853522923e-06,-0.0,-5.0667894992860105e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,-2.558293746117435e-13,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,-2.694008753058308e-13,299.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,-1.989789761994501e-13,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,-2.6940079399066785e-13,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,-1.2779148399200137e-12,284.700439453125,294.1499938964844,290.95001220703125,289.7446594238281,295.1363220214844,293.7396240234375,286.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.861233385637041e-12,-1.2436943560600631e-19,2.861233602477476e-12,-2.6897624752497684e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.202039579264237e-06,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.7508544921875,295.1363220214844,293.7396240234375,286.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689744995763e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,3.0890025755070383e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.75701904296875,295.1363220214844,293.7396240234375,286.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689744995763e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.98022382594354e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.7631225585937,295.1363220214844,293.7396240234375,286.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689744995763e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.874724259527284e-06,-0.0,-1.5561199726315208e-33,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.7691650390625,295.1363220214844,293.7396240234375,286.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689744995763e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.770385890471516e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.775146484375,295.1363220214844,293.7396240234375,286.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689744995763e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.6724917461251607e-06,-0.0,-1.5549064583852898e-33,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,-2.558293746117435e-13,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,-2.694008753058308e-13,299.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,-1.989789761994501e-13,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,-2.6940079399066785e-13,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,-1.2779148399200137e-12,284.700439453125,294.1499938964844,290.95001220703125,289.78106689453125,295.1363220214844,293.7396240234375,286.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.0572726736143442e-13,-2.784102792239901e-18,2.057300591820285e-13,1.6472182775770228e-12,0.0,0.0,0.0,0.0,60.0,2.5755086880963063e-06,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.78692626953125,295.1363220214844,293.7396240234375,286.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.484468723196187e-06,-0.0,-1.570052886766627e-33,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.792724609375,295.1363220214844,293.7396240234375,286.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.394408056716202e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.7984313964844,295.1363220214844,293.7396240234375,286.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.309652927579009e-06,-0.0,-8.39684524364406e-39,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.8040466308594,295.1363220214844,293.7396240234375,286.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.225854359494406e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.8095703125,295.1363220214844,293.7396240234375,286.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.1510732040042058e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.8149719238281,295.1363220214844,293.7396240234375,286.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.073104269584292e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.8203125,295.1363220214844,293.7396240234375,286.6257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.8417512112355325e-06,-0.0,-1.1877112519874536e-36,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.8255310058594,295.1363220214844,293.7396240234375,286.6257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,3.263750159021584e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.83062744140625,295.1363220214844,293.7396240234375,286.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.7207897801417857e-06,-0.0,-1.043153201514216e-39,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.8356018066406,295.1363220214844,293.7396240234375,286.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.250083070975961e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.8404846191406,295.1363220214844,293.7396240234375,286.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.994269723581965e-06,-0.0,-3.6526946420322844e-40,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.84521484375,295.1363220214844,293.7396240234375,286.62579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.7802417460188735e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.84979248046875,295.1363220214844,293.7396240234375,286.62579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.6766093722253572e-06,-0.0,-1.5645218185040238e-33,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.854248046875,295.1363220214844,293.7396240234375,286.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.5829734820727026e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.85858154296875,295.1363220214844,293.7396240234375,286.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.512040739726217e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.8627319335937,295.1363220214844,293.7396240234375,286.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.263928081447375e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.8667297363281,295.1363220214844,293.7396240234375,286.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.7015480554837268e-06,-0.0,-5.56500205240572e-35,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.8705749511719,295.1363220214844,293.7396240234375,286.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.766491888905876e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.874267578125,295.1363220214844,293.7396240234375,286.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.971434241771931e-06,-0.0,-2.60237918882746e-35,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.87774658203125,295.1363220214844,293.7396240234375,286.6259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.887157279474195e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
