time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147660,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.8807678222656,295.1363220214844,293.7396240234375,286.6259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.147657596651697e-06,-0.0,-1.424193859543881e-38,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.8829650878906,295.1363220214844,293.7396240234375,286.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.6411543128924675e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.8843994140625,295.1363220214844,293.7396240234375,286.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.3083509884381783e-06,-0.0,-1.541164929424177e-33,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,-2.558293746117435e-13,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,-2.694008753058308e-13,299.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,-1.989789761994501e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,-2.6940079399066785e-13,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,-1.2779148399200137e-12,284.700439453125,294.1499938964844,290.95001220703125,289.88507080078125,295.1363220214844,293.7396240234375,286.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.861233385637041e-12,-1.2436981042222135e-19,2.861233602477476e-12,-2.6897624752497684e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1393875638532336e-06,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,2.558293746117435e-13,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,2.694008753058308e-13,299.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,1.989789761994501e-13,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,2.6940079399066785e-13,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,1.2779148399200137e-12,284.700439453125,294.1499938964844,290.95001220703125,289.8850402832031,295.1363220214844,293.7396240234375,286.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.5610932645470097e-12,-4.207009162581423e-18,-2.5610889277383198e-12,2.621245668438244e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0631263194227358e-06,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.8843078613281,295.1363220214844,293.7396240234375,286.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.0088166391142297e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.88287353515625,295.1363220214844,293.7396240234375,286.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.805576083952932e-12,4.94043288520705e-19,2.805575650272063e-12,-4.3712390478123364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.650500487623503e-07,-0.0,-8.563662819329609e-38,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.8808288574219,295.1363220214844,293.7396240234375,286.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,9.327147267867986e-07,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,-2.558293746117435e-13,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,-2.694008753058308e-13,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,-1.989789761994501e-13,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,-2.6940079399066785e-13,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,-1.2779148399200137e-12,284.700439453125,294.1499938964844,290.95001220703125,289.878173828125,295.1363220214844,293.7396240234375,286.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-2.0572726736143442e-13,-2.784102585444749e-18,2.057300591820285e-13,1.6472182775770228e-12,0.0,0.0,0.0,0.0,60.0,8.946410048338294e-07,-0.0,-5.066784075867286e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.8749084472656,295.1363220214844,293.7396240234375,286.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,8.582524060329888e-07,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.87109375,295.1363220214844,293.7396240234375,286.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,8.258032266894588e-07,-0.0,-1.5411645620821926e-33,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.8667297363281,295.1363220214844,293.7396240234375,286.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,7.946747473397409e-07,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,5.11658749223487e-13,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,5.388017506116616e-13,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,3.979579523989002e-13,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,5.388015879813357e-13,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,2.555829679840027e-12,284.700439453125,294.1499938964844,290.95001220703125,289.86187744140625,295.1363220214844,293.7396240234375,286.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,5.272256589639035e-12,-6.248328786962234e-18,-5.272250518106869e-12,5.276749957122684e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,7.708786711191351e-07,-0.0,-2.026714616423046e-24,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,2.558293746117435e-13,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,2.694008753058308e-13,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,1.989789761994501e-13,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,2.6940079399066785e-13,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,1.2779148399200137e-12,284.700439453125,294.1499938964844,290.95001220703125,289.85650634765625,295.1363220214844,293.7396240234375,286.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,2.5610932645470097e-12,-4.207009162581423e-18,-2.5610889277383198e-12,2.621245668438244e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.431204380736744e-07,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.8507080078125,295.1363220214844,293.7396240234375,286.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.16568953820061e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,7.141097171370347e-07,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,-5.11658749223487e-13,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,-5.388017506116616e-13,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,-3.979579523989002e-13,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,-5.388015879813357e-13,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,-2.555829679840027e-12,284.700439453125,294.1499938964844,290.95001220703125,289.844482421875,295.1363220214844,293.7396240234375,286.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.572396710729066e-12,1.916949917356167e-18,5.5723949760055886e-12,-5.34526633025334e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,6.867157367196342e-07,-0.0,-2.0267154052839512e-24,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.8378295898437,295.1363220214844,293.7396240234375,286.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689331405457e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,6.610068794543622e-07,-0.0,-4.807855031098448e-42,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.830810546875,295.1363220214844,293.7396240234375,286.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689331405457e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,6.364365958688722e-07,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.82342529296875,295.1363220214844,293.7396240234375,286.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689331405457e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,6.132326006991207e-07,-0.0,-1.5411643784112e-33,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.81573486328125,295.1363220214844,293.7396240234375,286.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689331405457e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,5.908483444727608e-07,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,2.558293746117435e-13,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,2.694008753058308e-13,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,1.989789761994501e-13,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,2.6940079399066785e-13,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,1.2779148399200137e-12,284.700439453125,294.1499938964844,290.95001220703125,289.8077392578125,295.1363220214844,293.7396240234375,286.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,2.5610932645470097e-12,-4.207009162581423e-18,-2.5610889277383198e-12,2.621245668438244e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.745668545387161e-07,-0.0,-5.066223491586514e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,2.558293746117435e-13,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,2.694008753058308e-13,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,1.989789761994501e-13,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,2.6940079399066785e-13,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,1.2779148399200137e-12,284.700439453125,294.1499938964844,290.95001220703125,289.7994689941406,295.1363220214844,293.7396240234375,286.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,2.5610932645470097e-12,-4.207009162581423e-18,-2.5610889277383198e-12,2.621245668438244e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.548923809328699e-07,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.7909545898437,295.1363220214844,293.7396240234375,286.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689331405457e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,5.327131020749221e-07,-0.0,-1.553478416420033e-33,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.7822265625,295.1363220214844,293.7396240234375,286.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689331405457e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,5.115584826853592e-07,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,-2.558293746117435e-13,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,-2.694008753058308e-13,299.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,-1.989789761994501e-13,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,-2.6940079399066785e-13,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,-1.2779148399200137e-12,284.700439453125,294.1499938964844,290.95001220703125,289.7732849121094,295.1363220214844,293.7396240234375,286.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.0572726736143442e-13,-2.784102378649595e-18,2.057300591820285e-13,1.6472182775770228e-12,0.0,0.0,0.0,0.0,60.0,1.274649434890307e-06,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.7641906738281,295.1363220214844,293.7396240234375,286.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689124610304e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.009909624372085e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.75494384765625,295.1363220214844,293.7396240234375,286.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689124610304e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.5680354863434331e-06,-0.0,-6.479493035484787e-35,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.74560546875,295.1363220214844,293.7396240234375,286.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689124610304e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.7335377151539433e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.7361755371094,295.1363220214844,293.7396240234375,286.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689124610304e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.130579105141805e-06,-0.0,-5.739294344676571e-35,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.7266845703125,295.1363220214844,293.7396240234375,286.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165689124610304e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.3128638986236183e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,-2.558293746117435e-13,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,-2.694008753058308e-13,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,-1.989789761994501e-13,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,-2.6940079399066785e-13,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,-1.2779148399200137e-12,284.700439453125,294.1499938964844,290.95001220703125,289.7171325683594,295.1363220214844,293.7396240234375,286.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.861233385637041e-12,-1.2436928050964144e-19,2.861233602477476e-12,-2.6897624752497684e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.643549350977992e-06,-0.0,-5.066610033430072e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.7076110839844,295.1363220214844,293.7396240234375,286.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.805576083952932e-12,4.940438055085878e-19,2.805575650272063e-12,-4.3712390478123364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.858214884327026e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.6980895996094,295.1363220214844,293.7396240234375,286.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.805576083952932e-12,4.940441157013175e-19,2.805575650272063e-12,-4.3712390478123364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.100270421578898e-06,-0.0,-1.798064054049729e-34,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.6886291503906,295.1363220214844,293.7396240234375,286.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.1656887110199973e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.341528900411504e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.6792297363281,295.1363220214844,293.7396240234375,286.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.1656887110199973e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.0162627859244822e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,2.558293746117435e-13,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,2.694008753058308e-13,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,1.989789761994501e-13,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,2.6940079399066785e-13,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,1.2779148399200137e-12,284.700439453125,294.1499938964844,290.95001220703125,289.6699523925781,295.1363220214844,293.7396240234375,286.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.441287405738757e-14,-1.5472756637758592e-18,9.441442582174693e-14,-1.7157349759683305e-12,0.0,0.0,0.0,0.0,60.0,1.659325903347053e-06,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.6607971191406,295.1363220214844,293.7396240234375,286.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.805576083952932e-12,4.940440640025296e-19,2.805575650272063e-12,-4.3712390478123364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.665790351689793e-06,-0.0,-3.4670376488178693e-35,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.6517639160156,295.1363220214844,293.7396240234375,286.6261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.805576083952932e-12,4.940440640025296e-19,2.805575650272063e-12,-4.3712390478123364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.50906724028755e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.6429443359375,295.1363220214844,293.7396240234375,286.6261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165688504224844e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,6.042857421562076e-06,-0.0,-2.3185057624624468e-39,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.63433837890625,295.1363220214844,293.7396240234375,286.6261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165688504224844e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,3.2642053611198207e-06,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.6259460449219,295.1363220214844,293.7396240234375,286.6261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165688504224844e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.8389235947324776e-06,-0.0,-8.643022555259714e-39,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
