time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150120,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.6178283691406,295.1363220214844,293.7396240234375,286.6261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.165688504224844e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,9.054801921593024e-07,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,-2.558293746117435e-13,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,-2.694008753058308e-13,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,-1.989789761994501e-13,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,-2.6940079399066785e-13,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,-1.2779148399200137e-12,284.700439453125,294.1499938964844,290.95001220703125,289.6100158691406,295.1363220214844,293.7396240234375,286.6261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.861233385637041e-12,-1.2436884106994102e-19,2.861233602477476e-12,-2.6897624752497684e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.942868597230699e-07,-0.0,-5.066223491586514e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,-2.558293746117435e-13,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,-2.694008753058308e-13,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,-1.989789761994501e-13,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,-2.6940079399066785e-13,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,-1.2779148399200137e-12,284.700439453125,294.1499938964844,290.95001220703125,289.6025085449219,295.1363220214844,293.7396240234375,286.6261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.861233385637041e-12,-1.2436884106994102e-19,2.861233602477476e-12,-2.6897624752497684e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.99136325768268e-07,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.5953369140625,295.1363220214844,293.7396240234375,286.6261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.1656887110199973e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,3.137209603210067e-07,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.58856201171875,295.1363220214844,293.7396240234375,286.6261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.1656887110199973e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.666981231413957e-07,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,2.558293746117435e-13,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,2.694008753058308e-13,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,1.989789761994501e-13,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,2.6940079399066785e-13,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,1.2779148399200137e-12,284.700439453125,294.1499938964844,290.95001220703125,289.5821533203125,295.1363220214844,293.7396240234375,286.6261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-9.441287405738757e-14,-1.5472756637758592e-18,9.441442582174693e-14,-1.7157349759683305e-12,0.0,0.0,0.0,0.0,60.0,2.391447821992188e-07,-0.0,-5.066784075867286e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.5762023925781,295.1363220214844,293.7396240234375,286.6261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.1656887110199973e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.201306870119879e-07,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,-2.558293746117435e-13,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,-2.694008753058308e-13,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,-1.989789761994501e-13,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,-2.6940079399066785e-13,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,-1.2779148399200137e-12,284.700439453125,294.1499938964844,290.95001220703125,289.5706787109375,295.1363220214844,293.7396240234375,286.6261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.861233385637041e-12,-1.2436902201570001e-19,2.861233602477476e-12,-2.6897624752497684e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0835790337514482e-07,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.5656433105469,295.1363220214844,293.7396240234375,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.1656887110199973e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,2.043045981281466e-07,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,2.558293746117435e-13,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,2.694008753058308e-13,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,1.989789761994501e-13,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,2.6940079399066785e-13,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,1.2779148399200137e-12,284.700439453125,294.1499938964844,290.95001220703125,289.5611267089844,295.1363220214844,293.7396240234375,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,2.5610932645470097e-12,-4.207008335400809e-18,-2.5610889277383198e-12,2.621245668438244e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9938599393753973e-07,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.5571594238281,295.1363220214844,293.7396240234375,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.1656887110199973e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.905507076571667e-07,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,-2.558293746117435e-13,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,-2.694008753058308e-13,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,-1.989789761994501e-13,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,-2.6940079399066785e-13,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,-1.2779148399200137e-12,284.700439453125,294.1499938964844,290.95001220703125,289.5537414550781,295.1363220214844,293.7396240234375,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.861233385637041e-12,-1.2436902201570001e-19,2.861233602477476e-12,-2.6897624752497684e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.805313019076493e-07,-0.0,-5.066784075867286e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.5509033203125,295.1363220214844,293.7396240234375,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.1656887110199973e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.7495231929842705e-07,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,-2.558293746117435e-13,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,-2.694008753058308e-13,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,-1.989789761994501e-13,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,-2.6940079399066785e-13,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,-1.2779148399200137e-12,284.700439453125,294.1499938964844,290.95001220703125,289.5486755371094,295.1363220214844,293.7396240234375,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0572726736143442e-13,-2.784101758264136e-18,2.057300591820285e-13,1.6472182775770228e-12,0.0,0.0,0.0,0.0,60.0,1.6666355406869118e-07,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,2.558293746117435e-13,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,2.694008753058308e-13,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,1.989789761994501e-13,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,2.6940079399066785e-13,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,1.2779148399200137e-12,284.700439453125,294.1499938964844,290.95001220703125,289.547119140625,295.1363220214844,293.7396240234375,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.441287405738757e-14,-1.5472757671734366e-18,9.441442582174693e-14,-1.7157349759683305e-12,0.0,0.0,0.0,0.0,60.0,1.5928563357192618e-07,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.54620361328125,295.1363220214844,293.7396240234375,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.1656887110199973e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.5331953306940704e-07,-0.0,-1.5411645620821926e-33,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.5459899902344,295.1363220214844,293.7396240234375,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5007007409754277e-13,-2.1656887110199973e-18,1.5007224250188772e-13,-3.425836613631279e-14,0.0,0.0,0.0,0.0,60.0,1.507919193954877e-07,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0,284.700439453125,294.1499938964844,290.95001220703125,289.5465087890625,295.1363220214844,293.7396240234375,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.805576083952932e-12,4.940440123037414e-19,2.805575650272063e-12,-4.3712390478123364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4430207784243978e-07,-0.0,-6.210697953946663e-33,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,5.11658749223487e-13,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,5.388017506116616e-13,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,3.979579523989002e-13,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,5.388015879813357e-13,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,2.555829679840027e-12,284.700439453125,294.1499938964844,290.95001220703125,289.5477905273437,295.1363220214844,293.7396240234375,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.005274394762285e-12,7.050335811933435e-18,8.005266588506643e-12,-1.6408154349112358e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,1.4391495994914294e-07,-0.0,-2.0267154052839512e-24,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,2.64399657723402e-09,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,2.784258157362273e-09,299.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,2.0564476788109687e-09,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,2.784257047139249e-09,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,1.3207250404434493e-08,284.700439453125,294.1499938964844,290.9482727050781,289.5486755371094,295.1363220214844,293.7396240234375,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.816910082970025e-08,3.5231637485894085e-14,2.8169065302563467e-08,-6.446140332627692e-08,0.0,0.0,0.0,-1.586740836501122e-07,60.0,4.644315777113661e-05,-0.0,-5.4119495951253707e-17,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,1.2667390691945002e-08,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,1.3339384707933276e-08,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,9.852444193825253e-09,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,1.333938026704118e-08,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,6.327595514221684e-08,284.700439453125,294.1499938964844,290.9432067871094,289.54803466796875,295.1363220214844,293.7396240234375,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.349699942920779e-07,1.6881426269897692e-13,1.3496982376182134e-07,-3.088517246396805e-07,0.0,0.0,0.0,-7.602502591907978e-07,60.0,0.0002344420499866,-0.0,-1.2422423209380406e-15,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,3.846189855494232e-08,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,4.050226820595526e-08,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811584472656,0.0,0.0,2.9914897226035464e-08,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,4.050225399510055e-08,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,1.9212427559978098e-07,284.7004089355469,294.1499938964844,290.93487548828125,289.5459289550781,295.1363220214844,293.7396240234375,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.098119177342596e-07,5.125773937242339e-13,4.098114061434899e-07,-9.377694141221582e-07,0.0,0.0,0.0,-2.3083557607606053e-06,60.0,0.0004810044774785,-0.0,-1.1452318280714188e-14,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,1.2117024539293197e-07,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,1.2759822709540458e-07,299.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811584472656,0.0,0.0,9.424380920108889e-08,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782592773437,0.0,0.0,1.2759818446284046e-07,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,6.052677576917631e-07,284.7004089355469,294.1499938964844,290.92340087890625,289.5423889160156,295.1363220214844,293.7396240234375,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.291105604650511e-06,1.6148628658244069e-12,1.2911040130347828e-06,-2.9544048629759345e-06,0.0,0.0,0.0,-7.272436050698161e-06,60.0,0.0017505994765087,-0.0,-1.1366427954016477e-13,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789306640625,0.0,0.0,2.6657522766981856e-07,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77978515625,0.0,0.0,2.8071679025742924e-07,299.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811584472656,0.0,0.0,2.073368960964217e-07,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782592773437,0.0,0.0,2.8071670499230095e-07,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77569580078125,0.0,0.0,1.3315924434209592e-06,284.7004089355469,294.1499938964844,290.9089050292969,289.5374755859375,295.1363220214844,293.7396240234375,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8404660952219274e-06,3.552769840473036e-12,2.8404624572431203e-06,-6.499752998934127e-06,0.0,0.0,0.0,-1.5999568859115243e-05,60.0,0.0042561460286378,-0.0,-5.501378974766269e-13,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789306640625,0.0,0.0,5.356749852580833e-07,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77978515625,0.0,0.0,5.640920335281407e-07,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,4.166373059888429e-07,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782592773437,0.0,0.0,5.640918629978842e-07,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77569580078125,0.0,0.0,2.6757952582556754e-06,284.70037841796875,294.1499938964844,290.8914794921875,289.5311889648437,295.1363220214844,293.7396240234375,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.7078127611021046e-06,7.139101809716664e-12,5.70780548514449e-06,-1.3061023310001474e-05,0.0,0.0,0.0,-3.215050674043596e-05,60.0,0.0091282930225133,-0.0,-2.2214404794829168e-12,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789001464844,0.0,0.0,9.49860407217784e-07,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7797546386719,0.0,0.0,1.0002496537708794e-06,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,7.387824894067307e-07,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782287597656,0.0,0.0,1.0002493127103662e-06,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756652832031,0.0,0.0,4.74472790301661e-06,284.7003479003906,294.1499938964844,290.87127685546875,289.52362060546875,295.1363220214844,293.7396240234375,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0121251762029717e-05,1.2659220026411956e-11,1.012123902910389e-05,-2.3160077034845017e-05,0.0,0.0,0.0,-5.701015470549464e-05,60.0,0.0175366234034299,-0.0,-6.984761293654662e-12,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789001464844,0.0,0.0,1.572188352838566e-06,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7797546386719,0.0,0.0,1.6555915181015737e-06,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,1.2228167634020792e-06,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782287597656,0.0,0.0,1.6555909496673848e-06,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756652832031,0.0,0.0,7.85337124398211e-06,284.7003479003906,294.1499938964844,290.848388671875,289.5147705078125,295.1363220214844,293.7396240234375,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6752515875850804e-05,2.0953306797966142e-11,1.675249404797796e-05,-3.833412120002322e-05,0.0,0.0,0.0,-9.436219988856465e-05,60.0,0.0305552445352077,-0.0,-1.913555772170561e-11,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789001464844,0.0,0.0,2.426017999823671e-06,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7797546386719,0.0,0.0,2.5547162749717245e-06,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,1.8869085351980173e-06,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782287597656,0.0,0.0,2.5547153654770227e-06,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756652832031,0.0,0.0,1.211840753967408e-05,284.7003479003906,294.1499938964844,290.82293701171875,289.5047302246094,295.1362609863281,293.7396240234375,286.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.5850613383227028e-05,3.233278575431875e-11,2.5850580641417764e-05,-5.915288784308359e-05,0.0,0.0,0.0,-0.0001456091995351,60.0,0.0494930036365985,-0.0,-4.556381313913782e-11,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789001464844,0.0,0.0,3.5454679618851515e-06,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7797546386719,0.0,0.0,3.733551920959144e-06,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,2.757594302238431e-06,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782287597656,0.0,0.0,3.7335505567170912e-06,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756652832031,0.0,0.0,1.77102665475104e-05,284.7003479003906,294.1499938964844,290.79498291015625,289.49346923828125,295.1361389160156,293.7396545410156,286.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.777906749746762e-05,4.725237909286584e-11,3.777902020374313e-05,-8.644823537906632e-05,0.0,0.0,0.0,-0.0002127988263964,60.0,0.0739403814077377,-0.0,-9.731485756114822e-11,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7790222167969,0.0,0.0,4.875822924077511e-06,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798767089844,0.0,0.0,5.134480943524977e-06,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78125,0.0,0.0,3.7923180116195e-06,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783203125,0.0,0.0,5.134479124535574e-06,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757873535156,0.0,0.0,2.4355635105166584e-05,284.7005310058594,294.1499938964844,290.76470947265625,289.4810791015625,295.1358642578125,293.7396850585937,286.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-5.195497942622751e-05,6.498288712686318e-11,5.195491394260898e-05,-0.0001188862370327,0.0,0.0,0.0,-0.0002926476881839,60.0,0.107071578502655,-0.0,-1.840466251623596e-10,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7791748046875,0.0,0.0,6.351292540784925e-06,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.780029296875,0.0,0.0,6.6882230385090224e-06,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814025878906,0.0,0.0,4.939909103995888e-06,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77850341796875,0.0,0.0,6.688220764772268e-06,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77593994140625,0.0,0.0,3.1725878216093406e-05,284.7007751464844,294.1499938964844,290.7322082519531,289.46759033203125,295.1354064941406,293.73974609375,286.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-6.767721788492054e-05,8.464753203929476e-11,6.767713784938678e-05,-0.0001548626169096,0.0,0.0,0.0,-0.0003812066279351,60.0,0.1448947042226791,-0.0,-3.122886949036285e-10,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795104980469,0.0,0.0,7.879039912950248e-06,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803649902344,0.0,0.0,8.297016393044032e-06,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78173828125,0.0,0.0,6.128160293883411e-06,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77880859375,0.0,0.0,8.297013664559927e-06,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762756347656,0.0,0.0,3.935725908377208e-05,284.7012634277344,294.1499938964844,290.69757080078125,289.4530334472656,295.1346130371094,293.73974609375,286.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-8.395654003834352e-05,1.0500886965525423e-10,8.395643817493692e-05,-0.0001921137300087,0.0,0.0,0.0,-0.0004729033971671,60.0,0.1871063858270645,-0.0,-4.805942865893087e-10,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799072265625,0.0,0.0,9.463803507969716e-06,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807922363281,0.0,0.0,9.965850040316582e-06,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821655273437,0.0,0.0,7.360757535934681e-06,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792358398437,0.0,0.0,9.965845492843071e-06,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77667236328125,0.0,0.0,4.727344276034273e-05,284.70184326171875,294.1499938964844,290.6609191894531,289.4374694824219,295.133544921875,293.7397155761719,286.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001008434701361,1.2613018962603914e-10,0.0001008433391689,-0.0002307551476405,0.0,0.0,0.0,-0.0005680226604454,60.0,0.2300724536180496,-0.0,-6.93367363524544e-10,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7804870605469,0.0,0.0,1.1239879313507116e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,1.1836144949484153e-05,299.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78277587890625,0.0,0.0,8.742154022911564e-06,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77978515625,0.0,0.0,1.1836140402010642e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772521972656,0.0,0.0,5.614527253783308e-05,284.70269775390625,294.1499938964844,290.62237548828125,289.4208984375,295.13201904296875,293.7395935058594,286.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001197688179672,1.4980111595619403e-10,0.0001197686724481,-0.0002740610798355,0.0,0.0,0.0,-0.0006746238213963,60.0,0.2751741111278534,-0.0,-9.780369847334214e-10,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812805175781,0.0,0.0,1.3567199857789092e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821655273437,0.0,0.0,1.4286927580542397e-05,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835998535156,0.0,0.0,1.0552297680987976e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78057861328125,0.0,0.0,1.4286922123574186e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7780456542969,0.0,0.0,6.77706630085595e-05,284.70379638671875,294.1499938964844,290.58203125,289.4034118652344,295.1298522949219,293.7392272949219,286.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001445678935851,1.808186794738376e-10,0.0001445677044102,-0.0003308076702523,0.0,0.0,0.0,-0.0008143100421875,60.0,0.3274032175540924,-0.0,-1.424991791232344e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78240966796875,0.0,0.0,1.6900612536119297e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78326416015625,0.0,0.0,1.7797174223233014e-05,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847595214844,0.0,0.0,1.3144959666533396e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816772460937,0.0,0.0,1.7797168766264804e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7791748046875,0.0,0.0,8.442167745670304e-05,284.7052917480469,294.1499938964844,290.5400085449219,289.3850402832031,295.12664794921875,293.7383728027344,286.62628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001800873433239,2.252447672823621e-10,0.0001800871104933,-0.0004120853845961,0.0,0.0,0.0,-0.001014381297864,60.0,0.3958721756935119,-0.0,-2.2112447428668247e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839050292969,0.0,0.0,2.1775920686195605e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847900390625,0.0,0.0,2.293111356266309e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7863464355469,0.0,0.0,1.693687772785779e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831726074219,0.0,0.0,2.293110628670547e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806701660156,0.0,0.0,0.0001087747441488,284.7071838378906,294.1499938964844,290.4964599609375,289.36578369140625,295.1220092773437,293.7364807128906,286.62628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320364437764,2.9022048653182253e-10,0.0002320361527381,-0.0005309584666974,0.0,0.0,0.0,-0.0013069963315501,60.0,0.4879112839698791,-0.0,-3.671005055494447e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78631591796875,0.0,0.0,2.888097515096888e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78717041015625,0.0,0.0,3.0413084459723905e-05,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.788818359375,0.0,0.0,2.246304575237445e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855224609375,0.0,0.0,3.0413073545787483e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830505371094,0.0,0.0,0.000144265795825,284.7097473144531,294.1499938964844,290.4514465332031,289.345703125,295.114501953125,293.7318115234375,286.62628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003029375220648,3.800982584234447e-10,0.000302937143715,-0.0006963476771488,0.0,0.0,0.0,-0.0017070977482944,60.0,0.6199315786361694,-0.0,-6.457368417756015e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7892761230469,0.0,0.0,3.732328332262114e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901611328125,0.0,0.0,3.93032532883808e-05,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919006347656,0.0,0.0,2.902930646087043e-05,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884216308594,0.0,0.0,3.930323873646557e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860107421875,0.0,0.0,0.000186436693184,284.71221923828125,294.1499938964844,290.40509033203125,289.32489013671875,295.10272216796875,293.72235107421875,286.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004002680652774,4.999980429687412e-10,0.0004002675705123,-0.000914235599339,0.0,0.0,0.0,-0.0022542087826877,60.0,0.8012283444404602,-0.0,-1.0784288129173092e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
