time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152460,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79150390625,0.0,0.0,7.02957549947314e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923889160156,0.0,0.0,7.402487972285599e-05,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7942199707031,0.0,0.0,5.467463779496029e-05,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906494140625,0.0,0.0,7.402485789498314e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882385253906,0.0,0.0,0.0003511402755975,284.7131042480469,294.1499938964844,290.3575134277344,289.3033142089844,295.0852355957031,293.7062683105469,286.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005183967296034,6.45806574883778e-10,0.0005183960893191,-0.0011794398305937,0.0,0.0,0.0,-0.0029280702583491,60.0,1.0340720415115356,-0.0,-3.825514127697716e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79205322265625,0.0,0.0,9.005144238471985e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929382324219,0.0,0.0,9.482859604759142e-05,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948303222656,0.0,0.0,7.004021608736366e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911682128906,0.0,0.0,9.482855966780336e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7887878417969,0.0,0.0,0.0004498235939536,284.71307373046875,294.1499938964844,290.308837890625,289.2810974121094,295.06024169921875,293.6850280761719,286.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00061933521647,7.958864678414557e-10,0.0006193344597704,-0.0014730632537975,0.0,0.0,0.0,-0.0035118083469569,60.0,1.3404444456100464,-0.0,-6.277875996829607e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919311523437,0.0,0.0,9.005755418911576e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7928161621094,0.0,0.0,9.483502799412236e-05,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79473876953125,0.0,0.0,7.004496728768572e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7910461425781,0.0,0.0,9.483499161433429e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886657714844,0.0,0.0,0.0004498541238717,284.71246337890625,294.1499938964844,290.2591552734375,289.2582092285156,295.0268859863281,293.65802001953125,286.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008206061902455,1.004984540031728e-09,0.0008206051425077,-0.0018215135205537,0.0,0.0,0.0,-0.0046181716024875,60.0,1.7115042209625244,-0.0,-6.278723674313369e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901916503906,0.0,0.0,9.010627400130032e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79107666015625,0.0,0.0,9.488633077125996e-05,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79296875,0.0,0.0,7.008286047494039e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.789306640625,0.0,0.0,9.488630166742952e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869567871094,0.0,0.0,0.0004500975192058,284.710693359375,294.1499938964844,290.2085876464844,289.2347412109375,294.985595703125,293.6256103515625,286.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009218572522513,1.16652387749383e-09,0.0009218560880981,-0.0021449504420161,0.0,0.0,0.0,-0.0052002551965415,60.0,2.1450212001800537,-0.0,-6.285512199610821e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882385253906,0.0,0.0,9.01081511983648e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,9.48883025557734e-05,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.791015625,0.0,0.0,7.008431566646323e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.787353515625,0.0,0.0,9.488827345194296e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,0.0004501068906392,284.70849609375,294.1499938964844,290.1572570800781,289.2107238769531,294.9443054199219,293.5867919921875,286.62646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299250716343,1.27702337593405e-09,0.0010299237910658,-0.0023273862898349,0.0,0.0,0.0,-0.0057934983633458,60.0,2.949633836746216,-0.0,-6.28576728445296e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7865905761719,0.0,0.0,9.01736129890196e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7874755859375,0.0,0.0,9.495723497821018e-05,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893371582031,0.0,0.0,7.013523281784728e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.78570556640625,0.0,0.0,9.495720587437972e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78338623046875,0.0,0.0,0.0004504338721744,284.7068176269531,294.1499938964844,290.10528564453125,289.18621826171875,294.9034118652344,293.54327392578125,286.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608697146177,1.2886630651465223e-09,0.0009608684340491,-0.0024270417634397,0.0,0.0,0.0,-0.0054516536183655,60.0,3.3330256938934326,-0.0,-6.294897758607476e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7849426269531,0.0,0.0,9.019389835884796e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.0,0.0,9.497860446572304e-05,299.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7876892089844,0.0,0.0,7.015100709395483e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840881347656,0.0,0.0,9.497856808593495e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817687988281,0.0,0.0,0.0004505352408159,284.7051696777344,294.1499938964844,290.052734375,289.1612548828125,294.8621520996094,293.4968566894531,286.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610855486243,1.313887554310611e-09,0.0009610842098481,-0.0024931409861892,0.0,0.0,0.0,-0.0054641594178974,60.0,3.500285625457764,-0.0,-6.29772429761033e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833251953125,0.0,0.0,9.019950812216848e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841796875,0.0,0.0,9.498451254330575e-05,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860412597656,0.0,0.0,7.015537266852334e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7824401855469,0.0,0.0,9.498447616351768e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801513671875,0.0,0.0,0.0004505632678046,284.7035217285156,294.1499938964844,289.999755859375,289.1358947753906,294.82080078125,293.4494934082031,286.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611449204385,1.320820453010185e-09,0.0009611435816623,-0.0025113080628216,0.0,0.0,0.0,-0.005467596463859,60.0,3.580053806304932,-0.0,-6.298501631363251e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817077636719,0.0,0.0,9.02031606528908e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825622558594,0.0,0.0,9.498835424892604e-05,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843933105469,0.0,0.0,7.015821029199287e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808532714844,0.0,0.0,9.498831786913796e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.778564453125,0.0,0.0,0.0004505815159063,284.701904296875,294.1499938964844,289.94647216796875,289.11016845703125,294.7793273925781,293.4014892578125,286.62677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961183279287,1.3253143027469603e-09,0.0009611819987185,-0.0025230841711163,0.0,0.0,0.0,-0.0054698241874575,60.0,3.5997159481048584,-0.0,-6.299005406162905e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801208496094,0.0,0.0,9.023069287650289e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809753417969,0.0,0.0,9.501734894001856e-05,299.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828063964844,0.0,0.0,7.017962343525141e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792663574219,0.0,0.0,9.501731983618812e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770080566406,0.0,0.0,0.0004507190897129,284.7003173828125,294.1499938964844,289.8929748535156,289.08416748046875,294.7377319335937,293.3515319824219,286.6268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614760638214,1.3595677916811155e-09,0.0009614746668376,-0.0026128436438739,0.0,0.0,0.0,-0.0054868040606379,60.0,3.602468729019165,-0.0,-6.302845179106954e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785339355469,0.0,0.0,9.0309142251499e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793884277344,0.0,0.0,9.509996016277e-05,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,7.024063961580396e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776794433594,0.0,0.0,9.509992378298192e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754211425781,0.0,0.0,0.00045111097279,284.69873046875,294.1499938964844,289.8393859863281,289.05792236328125,294.6960144042969,293.2957763671875,286.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623111109249,1.457256537662488e-09,0.0009623096557334,-0.0028688311576843,0.0,0.0,0.0,-0.0055352309718728,60.0,3.594914436340332,-0.0,-6.313803879720581e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769470214844,0.0,0.0,9.045876504387708e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778015136719,0.0,0.0,9.525752102490516e-05,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77960205078125,0.0,0.0,7.03570112818852e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.776123046875,0.0,0.0,9.525748464511707e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738647460937,0.0,0.0,0.0004518583591561,284.6971740722656,294.1499938964844,289.7857971191406,289.031494140625,294.6541748046875,293.2284240722656,286.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639044874347,1.643622571378955e-09,0.0009639028576202,-0.0033571904059499,0.0,0.0,0.0,-0.0056276181712746,60.0,3.5836844444274902,-0.0,-6.334736468716073e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.775390625,0.0,0.0,9.06741333892569e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762451171875,0.0,0.0,9.548430534778164e-05,299.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77801513671875,0.0,0.0,7.052451837807894e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745666503906,0.0,0.0,9.548427624395116e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723388671875,0.0,0.0,0.0004529341531451,284.6956481933594,294.1499938964844,289.7323303222656,289.0049133300781,294.61212158203125,293.14276123046875,286.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661985677666,1.911897085093983e-09,0.0009661966469138,-0.0040601808577775,0.0,0.0,0.0,-0.0057606124319136,60.0,3.570573568344116,-0.0,-6.364929561186727e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738342285156,0.0,0.0,9.091399260796608e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746887207031,0.0,0.0,9.5736890216358e-05,299.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764587402344,0.0,0.0,7.07110739313066e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77301025390625,0.0,0.0,9.573686111252756e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77081298828125,0.0,0.0,0.0004541323287412,284.6941223144531,294.1499938964844,289.6791381835937,288.9782409667969,294.5698547363281,293.0370788574219,286.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687540004961,2.21069718087108e-09,0.000968751788605,-0.0048431535251438,0.0,0.0,0.0,-0.0059087411500513,60.0,3.556630849838257,-0.0,-6.398641971827601e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723083496094,0.0,0.0,9.112595580518246e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77313232421875,0.0,0.0,9.596010204404593e-05,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77490234375,0.0,0.0,7.087593257892877e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.771484375,0.0,0.0,9.596006566425784e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.769287109375,0.0,0.0,0.0004551911260932,284.6925964355469,294.1499938964844,289.62628173828125,288.9515686035156,294.5274353027344,292.9107360839844,286.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474737748059397e-09,0.0009710100130178,-0.0055350349284708,0.0,0.0,0.0,-0.0060396394692361,60.0,3.541345834732056,-0.0,-6.42850750409707e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,9.13052135729231e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716064453125,0.0,0.0,9.61488694883883e-05,299.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733764648437,0.0,0.0,7.101536175468937e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699584960937,0.0,0.0,9.614884038455784e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76776123046875,0.0,0.0,0.0004560865927487,284.69110107421875,294.1499938964844,289.57391357421875,288.9248962402344,294.4847717285156,292.767822265625,286.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729222510941,2.6980335743331807e-09,0.000972919515334,-0.006120144855231,0.0,0.0,0.0,-0.0061503374017775,60.0,3.523710489273072,-0.0,-6.453818457430316e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7692565917969,0.0,0.0,9.150807454716414e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77008056640625,0.0,0.0,9.636249160394073e-05,299.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718200683594,0.0,0.0,7.117313361959532e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,9.636245522415264e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.0,0.0004570999008137,284.68963623046875,294.1499938964844,289.5220947265625,288.8983459472656,294.4419860839844,292.6137084960937,286.6283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750829194672,2.950730104700483e-09,0.0009750799508765,-0.0067822868004441,0.0,0.0,0.0,-0.0062756077386438,60.0,3.504565954208374,-0.0,-6.482521541784081e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76776123046875,0.0,0.0,9.179246262647212e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,9.66619627433829e-05,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7702941894531,0.0,0.0,7.13943227310665e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,9.666192636359484e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647705078125,0.0,0.0,0.0004585204878821,284.68817138671875,294.1499938964844,289.4709777832031,288.8719177246094,294.3990173339844,292.4426574707031,286.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781139669939,3.305008711151913e-09,0.0009781105909496,-0.0077105886302888,0.0,0.0,0.0,-0.0064512453973293,60.0,3.4855477809906006,-0.0,-6.522870421576954e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.0,9.176335152005775e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670593261719,0.0,0.0,9.663130185799672e-05,299.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.768798828125,0.0,0.0,7.137167995097116e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,9.663127275416628e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633056640625,0.0,0.0,0.0004583750851452,284.6867370605469,294.1499938964844,289.4206848144531,288.8456726074219,294.3558959960937,292.2707214355469,286.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778034873306,3.2686844342322274e-09,0.0009778002277016,-0.0076154097914695,0.0,0.0,0.0,-0.0064332392066717,60.0,3.462664604187012,-0.0,-6.518727246884738e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647705078125,0.0,0.0,9.18215955607593e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655639648437,0.0,0.0,9.669264545664193e-05,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673034667969,0.0,0.0,7.141698733903468e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76397705078125,0.0,0.0,9.669260907685384e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618408203125,0.0,0.0,0.0004586660361383,284.685302734375,294.1499938964844,289.3713073730469,288.8197326660156,294.3127136230469,292.1033935546875,286.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784235153347,3.341203980156137e-09,0.0009784201392903,-0.0078054289333522,0.0,0.0,0.0,-0.0064691891893744,60.0,3.43688440322876,-0.0,-6.526999385414456e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633056640625,0.0,0.0,9.186148236040026e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640991210937,0.0,0.0,9.673464228399098e-05,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76580810546875,0.0,0.0,7.144800474634394e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,9.673461318016052e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7603759765625,0.0,0.0,0.0004588653100654,284.68389892578125,294.1499938964844,289.32293701171875,288.7940979003906,294.2694702148437,291.93878173828125,286.6297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788484312593,3.3908484908806713e-09,0.0009788449387997,-0.0079355081543326,0.0,0.0,0.0,-0.006493801716715,60.0,3.409994602203369,-0.0,-6.532665253189407e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618408203125,0.0,0.0,9.18330842978321e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626342773437,0.0,0.0,9.670473809819669e-05,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76434326171875,0.0,0.0,7.142591493902728e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76104736328125,0.0,0.0,9.670470899436624e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0004587234579958,284.6825256347656,294.1499938964844,289.2757263183594,288.7688293457031,294.2261962890625,291.78094482421875,286.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785458678379,3.355412392380685e-09,0.0009785424917936,-0.0078426571562886,0.0,0.0,0.0,-0.0064762369729578,60.0,3.381579160690308,-0.0,-6.52862084393746e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7604064941406,0.0,0.0,9.173881699098274e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611999511719,0.0,0.0,9.660546493250877e-05,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76287841796875,0.0,0.0,7.135259511414915e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596130371094,0.0,0.0,9.660543582867832e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75750732421875,0.0,0.0,0.000458252558019,284.68115234375,294.1499938964844,289.2297668457031,288.7440490722656,294.18292236328125,291.6348571777344,286.6306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775410871952,3.237903056785285e-09,0.0009775379439815,-0.0075347544625401,0.0,0.0,0.0,-0.0064179836772382,60.0,3.351055383682251,-0.0,-6.515217876312819e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75897216796875,0.0,0.0,9.162828064290808e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.759765625,0.0,0.0,9.648907143855467e-05,299.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7614440917969,0.0,0.0,7.126662239897996e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581787109375,0.0,0.0,9.648904233472422e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.756103515625,0.0,0.0,0.0004577004583552,284.6798095703125,294.1499938964844,289.1851806640625,288.7197570800781,294.1396484375,291.5006103515625,286.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976362847723,3.100133927347315e-09,0.000976359762717,-0.0071737640537321,0.0,0.0,0.0,-0.0063496851362288,60.0,3.319127321243286,-0.0,-6.499521987279877e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.757568359375,0.0,0.0,9.155378938885406e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,9.641062933951616e-05,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.760009765625,0.0,0.0,7.120868394849822e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567749023437,0.0,0.0,9.641059295972808e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75469970703125,0.0,0.0,0.0004573283658828,284.678466796875,294.1499938964844,289.14208984375,288.6960144042969,294.0964660644531,291.3779296875,286.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755682549439,3.007269988586358e-09,0.0009755652281455,-0.0069304360076785,0.0,0.0,0.0,-0.0063036466017365,60.0,3.2866415977478027,-0.0,-6.48895195354271e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75616455078125,0.0,0.0,9.155097359325735e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569274902344,0.0,0.0,9.640765347285196e-05,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,7.120649388525635e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554016113281,0.0,0.0,9.64076243690215e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.0,0.0004573142796289,284.6771545410156,294.1499938964844,289.1005859375,288.67291259765625,294.05328369140625,291.2619323730469,286.6321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755373466759,3.0037032860974477e-09,0.0009755343198776,-0.0069210906513035,0.0,0.0,0.0,-0.0063018761575222,60.0,3.2552616596221924,-0.0,-6.488546233640592e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,9.162799688056111e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75555419921875,0.0,0.0,9.648876584833488e-05,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572021484375,0.0,0.0,7.126639684429392e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539978027344,0.0,0.0,9.648873674450442e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.751953125,0.0,0.0,0.0004576990613713,284.6758728027344,294.1499938964844,289.060791015625,288.6505432128906,294.0101013183594,291.14697265625,286.6326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763571433722,3.0996218924883583e-09,0.0009763540583662,-0.0071724238805472,0.0,0.0,0.0,-0.0063494248315691,60.0,3.225836515426636,-0.0,-6.499463722775546e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75341796875,0.0,0.0,9.177852916764095e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541809082031,0.0,0.0,9.664727986091748e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557983398437,0.0,0.0,7.138347427826375e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75262451171875,0.0,0.0,9.664725075708702e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7506103515625,0.0,0.0,0.000458450987935,284.6745910644531,294.1499938964844,289.0227966308594,288.62890625,293.9668884277344,291.0288391113281,286.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779601823538,3.2871223520913873e-09,0.0009779569227248,-0.0076637230813503,0.0,0.0,0.0,-0.0064423745498061,60.0,3.1987533569335938,-0.0,-6.520830453382588e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520446777344,0.0,0.0,9.198828774970023e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,9.686817065812647e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544250488281,0.0,0.0,7.154662307584658e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75128173828125,0.0,0.0,9.686814155429602e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.749267578125,0.0,0.0,0.0004594987840391,284.67333984375,294.1499938964844,288.9867553710937,288.60809326171875,293.9236755371094,290.9052734375,286.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801945416256,3.5484204463642754e-09,0.000980191049166,-0.0083483811467885,0.0,0.0,0.0,-0.0065719098784029,60.0,3.174211263656616,-0.0,-6.55066543231442e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507019042969,0.0,0.0,9.223321103490888e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,9.712608152767643e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530517578125,0.0,0.0,7.173711492214352e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499389648437,0.0,0.0,9.712605242384598e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479248046875,0.0,0.0,0.00046072222176,284.6720886230469,294.1499938964844,288.9527587890625,288.5881652832031,293.8804016113281,290.7755432128906,286.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828038746491,3.853530827768736e-09,0.0009828000329434,-0.009147822856903,0.0,0.0,0.0,-0.0067231659777462,60.0,3.151896715164185,-0.0,-6.585588607777026e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74932861328125,0.0,0.0,9.249524737242608e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500915527344,0.0,0.0,9.740202222019434e-05,298.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.751708984375,0.0,0.0,7.194092177087441e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74859619140625,0.0,0.0,9.740199311636388e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74658203125,0.0,0.0,0.0004620311665348,284.6708679199219,294.1499938964844,288.9208984375,288.5691833496094,293.83709716796875,290.63922119140625,286.635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855955140665,4.179966595074802e-09,0.0009855913231149,-0.0100031206384301,0.0,0.0,0.0,-0.0068849944509565,60.0,3.131756544113159,-0.0,-6.623055526233659e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480163574219,0.0,0.0,9.275509364670144e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7487487792969,0.0,0.0,9.767564915819094e-05,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503356933594,0.0,0.0,7.214302604552358e-05,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74725341796875,0.0,0.0,9.767562005436048e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452697753906,0.0,0.0,0.0004633291391655,284.6696472167969,294.1499938964844,288.8913269042969,288.5512084960937,293.7938232421875,290.49920654296875,286.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883639868348,4.5036721019187115e-09,0.0009883594466373,-0.0108512425795197,0.0,0.0,0.0,-0.007045469712466,60.0,3.11301326751709,-0.0,-6.660314255668709e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466735839844,0.0,0.0,9.300038072979078e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474060058594,0.0,0.0,9.793395292945206e-05,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489929199219,0.0,0.0,7.233380893012509e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459411621094,0.0,0.0,9.79339238256216e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74395751953125,0.0,0.0,0.0004645544395316,284.6684265136719,294.1499938964844,288.8641357421875,288.5343322753906,293.7505187988281,290.35699462890625,286.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909773943945,4.80924278178918e-09,0.0009909726213663,-0.0116518307477235,0.0,0.0,0.0,-0.0071969553828239,60.0,3.0955793857574463,-0.0,-6.695581333815427e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.745361328125,0.0,0.0,9.322192636318503e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74609375,0.0,0.0,9.816724923439324e-05,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476806640625,0.0,0.0,7.250611815834418e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74462890625,0.0,0.0,9.816722013056278e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74267578125,0.0,0.0,0.0004656611126847,284.667236328125,294.1499938964844,288.8394470214844,288.5185546875,293.707275390625,290.21588134765625,286.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933378314599,5.085229570767069e-09,0.0009933327091857,-0.0123748900368809,0.0,0.0,0.0,-0.0073337750509381,60.0,3.078954696655273,-0.0,-6.72751383490322e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440490722656,0.0,0.0,9.341338591184468e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447814941406,0.0,0.0,9.836886601988226e-05,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,7.265502790687606e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,9.83688369160518e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413635253906,0.0,0.0,0.0004666174936573,284.66607666015625,294.1499938964844,288.8173522949219,288.5040283203125,293.66412353515625,290.0788269042969,286.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953777771443,5.323730789541514e-09,0.0009953724220395,-0.0129997255280613,0.0,0.0,0.0,-0.0074520111083984,60.0,3.063172578811645,-0.0,-6.755170289807212e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427673339844,0.0,0.0,9.357228555018082e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74346923828125,0.0,0.0,9.853619121713564e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450256347656,0.0,0.0,7.277861732291058e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420349121094,0.0,0.0,9.853616211330518e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400817871094,0.0,0.0,0.0004674112424254,284.6649169921875,294.1499938964844,288.7980041503906,288.49072265625,293.62109375,289.94744873046875,286.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970706887543,5.521661350371687e-09,0.0009970651008188,-0.0135182607918977,0.0,0.0,0.0,-0.0075501352548599,60.0,3.04801344871521,-0.0,-6.778165584364615e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.741455078125,0.0,0.0,9.369759209221228e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421875,0.0,0.0,9.866814798442648e-05,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437438964844,0.0,0.0,7.287607877515256e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7407531738281,0.0,0.0,9.8668118880596e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73883056640625,0.0,0.0,0.000468037178507,284.6637878417969,294.1499938964844,288.7814636230469,288.478759765625,293.5782470703125,289.82379150390625,286.6390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998405739665,5.67774094406559e-09,0.0009984000353142,-0.0139271486550569,0.0,0.0,0.0,-0.0076275118626654,60.0,3.033557415008545,-0.0,-6.796325635605174e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402038574219,0.0,0.0,9.378748654853553e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,9.8762808192987e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424621582031,0.0,0.0,7.294599345186725e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394714355469,0.0,0.0,9.876277908915654e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.737548828125,0.0,0.0,0.0004684862215071,284.6626281738281,294.1499938964844,288.76788330078125,288.4682006835937,293.5355529785156,289.70819091796875,286.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789692725244322e-09,0.0009993575513362,-0.0142204277217388,0.0,0.0,0.0,-0.0076830121688544,60.0,3.0198142528533936,-0.0,-6.809366936977312e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7389221191406,0.0,0.0,9.384111035615206e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,9.881928417598829e-05,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411804199219,0.0,0.0,7.298769924091175e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7382202148437,0.0,0.0,9.881925507215784e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.736328125,0.0,0.0,0.0004687541222665,284.6615295410156,294.1499938964844,288.7573547363281,288.4590759277344,293.4931335449219,289.60369873046875,286.6405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999345056712,5.856461537945279e-09,0.0009999286849051,-0.0143953403457999,0.0,0.0,0.0,-0.0077161132358014,60.0,3.0070488452911377,-0.0,-6.81715022210483e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
