time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154800,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376708984375,0.0,0.0,9.386043529957532e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384033203125,0.0,0.0,9.883963502943516e-05,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398986816406,0.0,0.0,7.300273136934265e-05,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369689941406,0.0,0.0,9.88396059256047e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350769042969,0.0,0.0,0.0004688506596721,284.6604309082031,294.1499938964844,288.75,288.4514465332031,293.45098876953125,289.5080261230469,286.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001403279602,5.8804916491794765e-09,0.0010001343907788,-0.0144582903012633,0.0,0.0,0.0,-0.0077280271798372,60.0,2.9951095581054688,-0.0,-6.819952602654666e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364501953125,0.0,0.0,9.384145960211754e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7371520996094,0.0,0.0,9.8819647973869e-05,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386474609375,0.0,0.0,7.298797572730109e-05,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357482910156,0.0,0.0,9.881961887003854e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7338562011719,0.0,0.0,0.0004687558684963,284.65936279296875,294.1499938964844,288.7449035644531,288.4449157714844,293.4092102050781,289.42364501953125,286.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999378817155,5.856797713477135e-09,0.0009999319445341,-0.0143962204456329,0.0,0.0,0.0,-0.0077162822708487,60.0,2.9841198921203613,-0.0,-6.817189301955295e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352294921875,0.0,0.0,9.37883960432373e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359313964844,0.0,0.0,9.876376861939208e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7374267578125,0.0,0.0,7.294669921975583e-05,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,9.87637395155616e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.732666015625,0.0,0.0,0.0004684908199124,284.6582946777344,294.1499938964844,288.7410583496094,288.4390563964844,293.36773681640625,289.34771728515625,286.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993723360821,5.790635082547624e-09,0.000999366515316,-0.0142228957265615,0.0,0.0,0.0,-0.0076834838837385,60.0,2.9735164642333984,-0.0,-6.80947636055862e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340087890625,0.0,0.0,9.369748295284808e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347106933594,0.0,0.0,9.866803156910464e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362060546875,0.0,0.0,7.287598418770358e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333068847656,0.0,0.0,9.866800246527418e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314453125,0.0,0.0,0.0004680366837419,284.6572570800781,294.1499938964844,288.7384033203125,288.4338684082031,293.3266906738281,289.2823181152344,286.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984032949432,5.6773075129967765e-09,0.0009983975905925,-0.0139260115101933,0.0,0.0,0.0,-0.0076273032464087,60.0,2.9631481170654297,-0.0,-6.796275187070934e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,9.35746284085326e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334899902344,0.0,0.0,9.853865776676685e-05,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349853515625,0.0,0.0,7.278042903635651e-05,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73211669921875,0.0,0.0,9.85386286629364e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73028564453125,0.0,0.0,0.0004674230003729,284.6562194824219,294.1499938964844,288.7369384765625,288.4292907714844,293.2859802246094,289.22418212890625,286.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970939718186,5.524184665262055e-09,0.0009970885002985,-0.0135248694568872,0.0,0.0,0.0,-0.007551394868642,60.0,2.952787637710572,-0.0,-6.778458327971748e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73162841796875,0.0,0.0,9.341474651591852e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322998046875,0.0,0.0,9.837029210757464e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337951660156,0.0,0.0,7.26560756447725e-05,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7309265136719,0.0,0.0,9.83702702797018e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7290954589844,0.0,0.0,0.0004666243912652,284.6552124023437,294.1499938964844,288.736572265625,288.4253234863281,293.2457580566406,289.17498779296875,286.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953901171684,5.324932939032578e-09,0.0009953847620636,-0.0130028733983635,0.0,0.0,0.0,-0.0074526178650557,60.0,2.9423861503601074,-0.0,-6.75530955618342e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73046875,0.0,0.0,9.32241091504693e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73114013671875,0.0,0.0,9.816954116104172e-05,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73260498046875,0.0,0.0,7.250779890455306e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297668457031,0.0,0.0,9.816951205721124e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279663085937,0.0,0.0,0.0004656721139326,284.6542358398437,294.1499938964844,288.7373046875,288.42193603515625,293.2059326171875,289.1325378417969,286.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933585533872,5.087356758082251e-09,0.0009933535475283,-0.0123804612085223,0.0,0.0,0.0,-0.0073348423466086,60.0,2.931912899017334,-0.0,-6.727759682689793e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,9.300342935603112e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72998046875,0.0,0.0,9.79371543508023e-05,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314453125,0.0,0.0,7.233615906443447e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286071777344,0.0,0.0,9.793712524697185e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.726806640625,0.0,0.0,0.0004645697772502,284.6532592773437,294.1499938964844,288.73907470703125,288.4190979003906,293.16656494140625,289.0965881347656,286.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910068474709,4.812351850347341e-09,0.0009910020744428,-0.0116599733009934,0.0,0.0,0.0,-0.0071985111571848,60.0,2.921371936798096,-0.0,-6.695940157896986e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281494140625,0.0,0.0,9.275873162550852e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288513183594,0.0,0.0,9.76794835878536e-05,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73028564453125,0.0,0.0,7.214584184112027e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274780273437,0.0,0.0,9.767945448402315e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257080078125,0.0,0.0,0.0004633475327864,284.6522827148437,294.1499938964844,288.7418518066406,288.41680908203125,293.1276550292969,289.0660400390625,286.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883992606773,4.50743309343693e-09,0.0009883948368951,-0.0108610931783914,0.0,0.0,0.0,-0.0070473500527441,60.0,2.9108238220214844,-0.0,-6.660747686737524e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72705078125,0.0,0.0,9.24988926271908e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72772216796875,0.0,0.0,9.7405856649857e-05,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,7.19437375664711e-05,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72637939453125,0.0,0.0,9.740582754602656e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245788574219,0.0,0.0,0.0004620495601557,284.6513671875,294.1499938964844,288.7455749511719,288.4150695800781,293.0892639160156,289.0407409667969,286.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856302058324,4.183635660126583e-09,0.0009856260148808,-0.010012730024755,0.0,0.0,0.0,-0.0068868296220898,60.0,2.900389671325684,-0.0,-6.623476878075962e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259216308594,0.0,0.0,9.223794040735812e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265930175781,0.0,0.0,9.713105828268452e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72802734375,0.0,0.0,7.174077472882345e-05,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252502441406,0.0,0.0,9.713102917885408e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234802246094,0.0,0.0,0.0004607460577972,284.6504211425781,294.1499938964844,288.7502136230469,288.413818359375,293.05126953125,289.0191955566406,286.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828491602092,3.858456221195183e-09,0.0009828453185036,-0.0091607235372066,0.0,0.0,0.0,-0.0067256237380206,60.0,2.8902416229248047,-0.0,-6.58615277870922e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248229980469,0.0,0.0,9.19918529689312e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254943847656,0.0,0.0,9.687191777629778e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,7.154937338782474e-05,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,9.687188867246732e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.722412109375,0.0,0.0,0.000459516828414,284.6495361328125,294.1499938964844,288.7557373046875,288.4130249023437,293.0138244628906,289.0018920898437,286.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802264394238,3.5518064045447773e-09,0.0009802229469642,-0.0083572501316666,0.0,0.0,0.0,-0.0065736034885048,60.0,2.88069486618042,-0.0,-6.551051967562671e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,9.178206528304143e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243957519531,0.0,0.0,9.665100515121594e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.725830078125,0.0,0.0,7.138621003832668e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230834960937,0.0,0.0,9.665097604738548e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213439941406,0.0,0.0,0.0004584689158946,284.6486511230469,294.1499938964844,288.7620849609375,288.4126892089844,292.976806640625,288.9874267578125,286.6513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779904503375,3.2903832991593163e-09,0.0009779871907085,-0.0076722651720047,0.0,0.0,0.0,-0.0064440029673278,60.0,2.87215256690979,-0.0,-6.521202067233389e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226867675781,0.0,0.0,9.162991773337126e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72332763671875,0.0,0.0,9.64907740126364e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247314453125,0.0,0.0,7.126786658773199e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220153808594,0.0,0.0,9.649075218476356e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72027587890625,0.0,0.0,0.000457708898466,284.64776611328125,294.1499938964844,288.7692565917969,288.4128112792969,292.9402770996094,288.9753112792969,286.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763683774508,3.100766310382141e-09,0.0009763652924448,-0.0071754208765923,0.0,0.0,0.0,-0.0063499989919364,60.0,2.8650054931640625,-0.0,-6.49959375209619e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,9.15517084649764e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222595214844,0.0,0.0,9.640842472435908e-05,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236633300781,0.0,0.0,7.120703958207741e-05,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209777832031,0.0,0.0,9.64083956205286e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71923828125,0.0,0.0,0.0004573182668536,284.6469116210937,294.1499938964844,288.77716064453125,288.4133605957031,292.9040832519531,288.96466064453125,286.6531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755341452546,3.0032829556603247e-09,0.0009755311184562,-0.0069199888966977,0.0,0.0,0.0,-0.0063016698695719,60.0,2.859666585922241,-0.0,-6.488498627277296e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205810546875,0.0,0.0,9.155717270914464e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212219238281,0.0,0.0,9.641418000683188e-05,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226257324219,0.0,0.0,7.12112887413241e-05,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7199401855469,0.0,0.0,9.641415090300144e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182006835937,0.0,0.0,0.0004573455662466,284.64605712890625,294.1499938964844,288.7857666015625,288.4142761230469,292.8683776855469,288.9553527832031,286.65411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755915962159,3.01004954295081e-09,0.0009755885694175,-0.0069377198815345,0.0,0.0,0.0,-0.0063050221651792,60.0,2.856982707977295,-0.0,-6.48926885560286e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71954345703125,0.0,0.0,9.162854257738218e-05,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201843261719,0.0,0.0,9.648933337302878e-05,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,7.12667970219627e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189025878906,0.0,0.0,9.648931154515594e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0004577020881697,284.6452331542969,294.1499938964844,288.7950744628906,288.41558837890625,292.8330383300781,288.9467468261719,286.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763513226062,3.0989293353655967e-09,0.0009763482376001,-0.0071706087328493,0.0,0.0,0.0,-0.0063490816392004,60.0,2.8565008640289307,-0.0,-6.499384852531875e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.718505859375,0.0,0.0,9.17381257750094e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,9.660472278483212e-05,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72052001953125,0.0,0.0,7.135202031349763e-05,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178649902344,0.0,0.0,9.660470095695928e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161865234375,0.0,0.0,0.0004582494439091,284.6444091796875,294.1499938964844,288.80499267578125,288.417236328125,292.7980041503906,288.9386901855469,286.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775183862075,3.235413936764075e-09,0.0009775151265785,-0.0075282338075339,0.0,0.0,0.0,-0.0064167422242462,60.0,2.858049392700196,-0.0,-6.51493436976125e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,9.183213842334226e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181396484375,0.0,0.0,9.670372674008831e-05,298.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195129394531,0.0,0.0,7.142514368752018e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71685791015625,0.0,0.0,9.670369763625786e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151794433594,0.0,0.0,0.0004587190924212,284.64361572265625,294.1499938964844,288.8155212402344,288.4192199707031,292.7633056640625,288.9312744140625,286.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785200236365,3.352507160769846e-09,0.0009785167640075,-0.0078350454568862,0.0,0.0,0.0,-0.0064747920259833,60.0,2.860907077789306,-0.0,-6.528289731022596e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71649169921875,0.0,0.0,9.18631994863972e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171325683594,0.0,0.0,9.673643216956408e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184753417969,0.0,0.0,7.144929986679927e-05,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158508300781,0.0,0.0,9.673641034169124e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142028808594,0.0,0.0,0.0004588742449413,284.642822265625,294.1499938964844,288.8265991210937,288.4215393066406,292.7290344238281,288.9248046875,286.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788511088117,3.391164904442689e-09,0.0009788477327674,-0.007936337031424,0.0,0.0,0.0,-0.0064939586445689,60.0,2.8643388748168945,-0.0,-6.532701490868932e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71551513671875,0.0,0.0,9.182443318422884e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71612548828125,0.0,0.0,9.66956140473485e-05,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71746826171875,0.0,0.0,7.141914829844609e-05,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,9.669559221947566e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71319580078125,0.0,0.0,0.0004586806171573,284.6420593261719,294.1499938964844,288.8381652832031,288.4241027832031,292.69512939453125,288.9193115234375,286.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784381836652,3.342826904173534e-09,0.0009784348076209,-0.007809679955244,0.0,0.0,0.0,-0.0064699975773692,60.0,2.867161989212036,-0.0,-6.527184837068489e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145080566406,0.0,0.0,9.176549065159634e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71514892578125,0.0,0.0,9.66335428529419e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71649169921875,0.0,0.0,7.137330976547673e-05,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138977050781,0.0,0.0,9.663352102506906e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122497558594,0.0,0.0,0.0004583862028084,284.64129638671875,294.1499938964844,288.8502197265625,288.4269714355469,292.66168212890625,288.9151306152344,286.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778096573427,3.269346127154904e-09,0.0009778063977137,-0.0076171434484422,0.0,0.0,0.0,-0.0064335693605244,60.0,2.869218111038208,-0.0,-6.518803274957463e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71356201171875,0.0,0.0,9.178351319860668e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71417236328125,0.0,0.0,9.665251855039968e-05,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154846191406,0.0,0.0,7.138732325984165e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,9.665249672252683e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112731933594,0.0,0.0,0.000458476220956,284.6405334472656,294.1499938964844,288.8627014160156,288.4300842285156,292.6286315917969,288.911865234375,286.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780009277164,3.2917577552638022e-09,0.0009779976680874,-0.0076758675277233,0.0,0.0,0.0,-0.0064446781761944,60.0,2.8717777729034424,-0.0,-6.521359097177992e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,9.151409176411109e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71319580078125,0.0,0.0,9.636879985919222e-05,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,7.117776840459555e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71197509765625,0.0,0.0,9.636877803131938e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103271484375,0.0,0.0,0.000457130401628,284.6398010253906,294.1499938964844,288.8755798339844,288.43341064453125,292.5960388183594,288.9096984863281,286.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975132221356,2.956034750312142e-09,0.0009751292527653,-0.0067961825989186,0.0,0.0,0.0,-0.0062782578170299,60.0,2.873027801513672,-0.0,-6.483124082024005e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7116394042969,0.0,0.0,9.130419493885712e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122497558594,0.0,0.0,9.614777809474616e-05,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71356201171875,0.0,0.0,7.101451774360612e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110290527344,0.0,0.0,9.614774899091572e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094116210937,0.0,0.0,0.0004560819652397,284.6390686035156,294.1499938964844,288.8887939453125,288.4369812011719,292.5638732910156,288.9084167480469,286.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728938457556,2.694483081100429e-09,0.0009728911682032,-0.0061108395457267,0.0,0.0,0.0,-0.0061485869809985,60.0,2.872345447540283,-0.0,-6.453414869156404e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107238769531,0.0,0.0,9.112890984397382e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113037109375,0.0,0.0,9.596318705007434e-05,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126159667969,0.0,0.0,7.087818084983155e-05,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100830078125,0.0,0.0,9.59631652222015e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70849609375,0.0,0.0,0.0004552063765004,284.63836669921875,294.1499938964844,288.9022827148437,288.4407043457031,292.5322265625,288.907958984375,286.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710260201245,2.4760504757637124e-09,0.0009710235171951,-0.0055384724400937,0.0,0.0,0.0,-0.0060403016395866,60.0,2.871523380279541,-0.0,-6.428656007528843e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70977783203125,0.0,0.0,9.09186856006272e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103881835937,0.0,0.0,9.57418087637052e-05,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117004394531,0.0,0.0,7.071467553032562e-05,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70916748046875,0.0,0.0,9.574178693583236e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70758056640625,0.0,0.0,0.0004541562811937,284.6376647949219,294.1499938964844,288.91607666015625,288.4446105957031,292.50103759765625,288.9080810546875,286.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687859565019,2.214087357899075e-09,0.0009687837446108,-0.0048520341515541,0.0,0.0,0.0,-0.0059104366227984,60.0,2.870745182037353,-0.0,-6.399024954362177e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088623046875,0.0,0.0,9.067922655958682e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70947265625,0.0,0.0,9.548964590067044e-05,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71075439453125,0.0,0.0,7.052842556731775e-05,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082824707031,0.0,0.0,9.54896240727976e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0004529601428657,284.6369934082031,294.1499938964844,288.9300842285156,288.4486694335937,292.47027587890625,288.9085693359375,286.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662340744398,1.9156993769087194e-09,0.000966232153587,-0.0040701413527131,0.0,0.0,0.0,-0.0057625123299658,60.0,2.8696064949035645,-0.0,-6.365357307913655e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079772949219,0.0,0.0,9.04637054190971e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085876464844,0.0,0.0,9.526270150672644e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098693847656,0.0,0.0,7.03608020558022e-05,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073669433594,0.0,0.0,9.5262672402896e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,0.0004518835921771,284.6363525390625,294.1499938964844,288.9442749023437,288.45281982421875,292.4399719238281,288.9092102050781,286.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639369673095,1.647146419259115e-09,0.000963935337495,-0.0033664221409708,0.0,0.0,0.0,-0.0056293769739568,60.0,2.868419885635376,-0.0,-6.335132241019893e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70709228515625,0.0,0.0,9.031286754179746e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076721191406,0.0,0.0,9.51038528000936e-05,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089538574219,0.0,0.0,7.024347723927349e-05,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,9.510383097222076e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,0.0004511301231104,284.6356811523437,294.1499938964844,288.9585876464844,288.4571228027344,292.41015625,288.9100341796875,286.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623289224691,1.459171450335361e-09,0.0009623274672776,-0.0028738474939018,0.0,0.0,0.0,-0.0055361874401569,60.0,2.867931604385376,-0.0,-6.31401846362678e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062072753906,0.0,0.0,9.023299935506655e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068176269531,0.0,0.0,9.501975728198886e-05,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70806884765625,0.0,0.0,7.01813623891212e-05,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70562744140625,0.0,0.0,9.50197281781584e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040710449219,0.0,0.0,0.0004507311969064,284.6350402832031,294.1499938964844,288.9730224609375,288.46148681640625,292.3807373046875,288.9109191894531,286.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961477169767,1.3596324066611487e-09,0.0009614758309908,-0.0026130124460905,0.0,0.0,0.0,-0.0054868389852344,60.0,2.868833303451538,-0.0,-6.30285228453431e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7053527832031,0.0,0.0,9.020607103593647e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059326171875,0.0,0.0,9.499139559920876e-05,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071838378906,0.0,0.0,7.016041490714997e-05,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70477294921875,0.0,0.0,9.499137377133592e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032165527344,0.0,0.0,0.000450596679002,284.6344299316406,294.1499938964844,288.9875183105469,288.4659118652344,292.3516845703125,288.9118957519531,286.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611896239221,1.3260432751849294e-09,0.0009611882851459,-0.0025249943137168,0.0,0.0,0.0,-0.0054701860062778,60.0,2.871230363845825,-0.0,-6.299087118577519e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,9.020019933814184e-05,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.705078125,0.0,0.0,9.498521103523672e-05,298.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063293457031,0.0,0.0,7.015584560576826e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,9.498518193140626e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023620605469,0.0,0.0,0.0004505673423409,284.6338195800781,294.1499938964844,289.00201416015625,288.47039794921875,292.322998046875,288.9130554199219,286.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961126643233,1.3186851610669235e-09,0.0009611253044568,-0.0025057129096239,0.0,0.0,0.0,-0.005466538015753,60.0,2.874826669692993,-0.0,-6.2982621784613e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7036437988281,0.0,0.0,9.01962848729454e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042236328125,0.0,0.0,9.498108556726947e-05,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054748535156,0.0,0.0,7.015279697952792e-05,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030639648437,0.0,0.0,9.498106373939665e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015380859375,0.0,0.0,0.0004505477845668,284.6332092285156,294.1499938964844,289.0165100097656,288.47491455078125,292.2947082519531,288.9143981933594,286.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610846755094,1.3137702037369081e-09,0.0009610833367332,-0.0024928334169089,0.0,0.0,0.0,-0.0054641016758978,60.0,2.8794093132019043,-0.0,-6.297711507841086e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70281982421875,0.0,0.0,9.017579577630386e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033996582031,0.0,0.0,9.495951235294342e-05,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046203613281,0.0,0.0,7.013686263235286e-05,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022399902344,0.0,0.0,9.495949052507058e-05,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007141113281,0.0,0.0,0.0004504454846028,284.63262939453125,294.1499938964844,289.0309143066406,288.4794311523437,292.2668151855469,288.9158630371094,286.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960866222158,1.2882133137992467e-09,0.0009608648833818,-0.0024258629418909,0.0,0.0,0.0,-0.005451432429254,60.0,2.884162187576294,-0.0,-6.294847310073237e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019958496094,0.0,0.0,9.013884118758142e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,9.492059325566515e-05,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70379638671875,0.0,0.0,7.010811532381922e-05,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.701416015625,0.0,0.0,9.492057142779232e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69989013671875,0.0,0.0,0.0004502608790062,284.6320495605469,294.1499938964844,289.0452575683594,288.48394775390625,292.2392883300781,288.9174194335937,286.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604721562936,1.242129732403896e-09,0.0009604709339328,-0.0023051034659147,0.0,0.0,0.0,-0.00542858755216,60.0,2.8888235092163086,-0.0,-6.28968379601247e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.701171875,0.0,0.0,9.009360655909404e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017517089844,0.0,0.0,9.487296483712272e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7029724121094,0.0,0.0,7.007293606875464e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006225585937,0.0,0.0,9.487294300924988e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990966796875,0.0,0.0,0.0004500349459704,284.6314697265625,294.1499938964844,289.0594177246094,288.4884338378906,292.2121276855469,288.9189147949219,286.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959989905823,1.185737619202598e-09,0.0009599887416698,-0.0021573309786617,0.0,0.0,0.0,-0.0054006315767765,60.0,2.893239498138428,-0.0,-6.28336920271977e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7004699707031,0.0,0.0,9.003430022858083e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010192871094,0.0,0.0,9.481051529292016e-05,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022399902344,0.0,0.0,7.002681377343833e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69989013671875,0.0,0.0,9.481049346504732e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983947753906,0.0,0.0,0.000449738727184,284.6310119628906,294.1499938964844,289.0733947753906,288.49285888671875,292.18603515625,288.9202880859375,286.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008871523314155,1.039494601506874e-09,0.0008871513418853,-0.0018456948455423,0.0,0.0,0.0,-0.0049682948738336,60.0,2.863737106323242,-0.0,-6.275095643104578e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70037841796875,0.0,0.0,9.002914157463238e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7009582519531,0.0,0.0,9.480507287662476e-05,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,7.00227974448353e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998291015625,0.0,0.0,9.480505104875192e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983337402344,0.0,0.0,0.0004497129411902,284.631103515625,294.1499938964844,289.087158203125,288.4972229003906,292.16387939453125,288.9215087890625,286.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000682892743498,8.28504154171128e-10,0.0006828919285908,-0.0014952581841498,0.0,0.0,0.0,-0.0038460483774542,60.0,2.6782915592193604,-0.0,-6.27437302114231e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
