time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157140,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012939453125,0.0,0.0,3.4082753700204194e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,3.589080006349832e-05,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,2.650885835464578e-05,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70068359375,0.0,0.0,3.5890792787540704e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69921875,0.0,0.0,0.0001702499284874,284.6317749023437,294.1499938964844,289.1006774902344,288.5014953613281,292.14715576171875,288.9227600097656,286.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005926431622356,6.84073520051953e-10,0.0005926425219513,-0.0012057977728545,0.0,0.0,0.0,-0.0033031366765499,60.0,2.334603071212769,-0.0,-8.992351752112882e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040405273437,0.0,0.0,3.750473115360364e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046203613281,0.0,0.0,3.949430902139284e-05,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059936523437,0.0,0.0,2.9170398192945868e-05,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70343017578125,0.0,0.0,3.9494298107456416e-05,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019958496094,0.0,0.0,0.0001873433648142,284.6337585449219,294.1499938964844,289.1138610839844,288.50567626953125,292.1356811523437,288.9245300292969,286.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004004208021797,5.00629537825148e-10,0.0004004202783107,-0.000915743119549,0.0,0.0,0.0,-0.0022553391754627,60.0,1.9597501754760744,-0.0,-1.088869705512252e-08,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070617675781,0.0,0.0,2.856255741789937e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,3.0077764677116647e-05,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,2.221536306024064e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063903808594,0.0,0.0,3.007775740115904e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7050170898437,0.0,0.0,0.0001426754897693,284.636474609375,294.1499938964844,289.126708984375,288.5097045898437,292.12860107421875,288.9277038574219,286.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003053401887882,3.81656900527716e-10,0.0003053398104384,-0.0006980426842346,0.0,0.0,0.0,-0.0017197441775351,60.0,1.6169211864471436,-0.0,-6.315357570230162e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,2.186036726925522e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,2.302003122167661e-05,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71160888671875,0.0,0.0,1.7002537788357586e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087707519531,0.0,0.0,2.3020025764708407e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074279785156,0.0,0.0,0.0001091967496904,284.6390991210937,294.1499938964844,289.13916015625,288.5136108398437,292.1238098144531,288.93115234375,286.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002318174520041,2.902234286228378e-10,0.0002318171609658,-0.000531185301952,0.0,0.0,0.0,-0.0013059326447546,60.0,1.3376684188842771,-0.0,-3.699292205894266e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109375,0.0,0.0,1.691232500888873e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115173339844,0.0,0.0,1.7809501514420845e-05,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7131652832031,0.0,0.0,1.3154053704056423e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102355957031,0.0,0.0,1.7809497876442038e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089233398437,0.0,0.0,8.448032167507336e-05,284.6409912109375,294.1499938964844,289.1511535644531,288.517333984375,292.12091064453125,288.9342346191406,286.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001802109909476,2.2539829724887994e-10,0.0001802107726689,-0.0004123652470298,0.0,0.0,0.0,-0.0010150771122425,60.0,1.1209654808044434,-0.0,-2.214166627823033e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120361328125,0.0,0.0,1.353630159428576e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126159667969,0.0,0.0,1.425438586011296e-05,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142944335937,0.0,0.0,1.0528254279051907e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113342285156,0.0,0.0,1.4254382222134154e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,6.761644181096926e-05,284.6424865722656,294.1499938964844,289.1627197265625,288.5209045410156,292.11895751953125,288.9366760253906,286.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001442371140001,1.8040412219644248e-10,0.0001442369248252,-0.0003300487296655,0.0,0.0,0.0,-0.0008124463493004,60.0,0.9518104791641236,-0.0,-1.4184164953690015e-09,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127990722656,0.0,0.0,1.1242375876463484e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,1.1838769751193468e-05,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.715087890625,0.0,0.0,8.74408578965813e-06,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,1.1838767022709362e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,5.615783447865397e-05,284.6435546875,294.1499938964844,289.1737365722656,288.5242614746094,292.11767578125,288.9385070800781,286.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001197940000565,1.4983199403406644e-10,0.0001197938472614,-0.0002741170756053,0.0,0.0,0.0,-0.00067476532422,60.0,0.8277727961540222,-0.0,-9.784076882013435e-10,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133178710937,0.0,0.0,9.46268755797064e-06,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138977050781,0.0,0.0,9.964670425688382e-06,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71563720703125,0.0,0.0,7.359881237789523e-06,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,9.96466860669898e-06,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113037109375,0.0,0.0,4.726794941234402e-05,284.64434814453125,294.1499938964844,289.1842346191406,288.52740478515625,292.1167907714844,288.9398803710937,286.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001008302569971,1.261131893359746e-10,0.0001008301333058,-0.0002307236281922,0.0,0.0,0.0,-0.0005679479800164,60.0,0.7346445322036743,-0.0,-6.931586415959146e-10,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137145996094,0.0,0.0,7.886355888331309e-06,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142944335937,0.0,0.0,8.304717084683944e-06,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160339355469,0.0,0.0,6.133843271527439e-06,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129821777344,0.0,0.0,8.30471526569454e-06,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117004394531,0.0,0.0,3.939386806450784e-05,284.6448974609375,294.1499938964844,289.1941223144531,288.5303039550781,292.1161804199219,288.9408874511719,286.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-8.403367246501148e-05,1.051048692524148e-10,8.403357060160488e-05,-0.0001922889641718,0.0,0.0,0.0,-0.0004733375972136,60.0,0.6590598225593567,-0.0,-4.814557641452666e-10,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7140197753906,0.0,0.0,6.360326096910285e-06,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.714599609375,0.0,0.0,6.697733624605462e-06,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,4.946929493598873e-06,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132568359375,0.0,0.0,6.697731805616058e-06,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120056152344,0.0,0.0,3.177105827489868e-05,284.6453552246094,294.1499938964844,289.203369140625,288.532958984375,292.11572265625,288.941650390625,286.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.777310045436025e-05,8.476697122006269e-11,6.777301314286888e-05,-0.0001550808228785,0.0,0.0,0.0,-0.0003817463875748,60.0,0.5921361446380615,-0.0,-3.1315722237579275e-10,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71417236328125,0.0,0.0,4.895255187875591e-06,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147521972656,0.0,0.0,5.1549427553254645e-06,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165222167969,0.0,0.0,3.807427901847405e-06,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71343994140625,0.0,0.0,5.154941391083412e-06,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.712158203125,0.0,0.0,2.4452745492453687e-05,284.6455993652344,294.1499938964844,289.2119445800781,288.53533935546875,292.115478515625,288.9421081542969,286.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.2162060455884784e-05,6.524147194708618e-11,5.216199497226626e-05,-0.0001193589705508,0.0,0.0,0.0,-0.0002938138786703,60.0,0.5322912335395813,-0.0,-1.855044728937827e-10,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142639160156,0.0,0.0,3.551752342900727e-06,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71484375,0.0,0.0,3.7401682675408665e-06,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71661376953125,0.0,0.0,2.762479198281653e-06,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135314941406,0.0,0.0,3.74016758541984e-06,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122497558594,0.0,0.0,1.774168777046725e-05,284.645751953125,294.1499938964844,289.2198181152344,288.53741455078125,292.1153259277344,288.9423828125,286.6873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.784634100156836e-05,4.733610725615733e-11,3.784629370784387e-05,-8.660115418024361e-05,0.0,0.0,0.0,-0.0002131774963345,60.0,0.4754199087619781,-0.0,-9.765377395609676e-11,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142944335937,0.0,0.0,2.4311502784257755e-06,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,2.560119582994957e-06,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166442871094,0.0,0.0,1.8908980337073444e-06,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135314941406,0.0,0.0,2.5601191282476066e-06,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122802734375,0.0,0.0,1.2144064385211095e-05,284.6457824707031,294.1499938964844,289.2268981933594,288.5392150878906,292.1152648925781,288.9425048828125,286.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.590564872662071e-05,3.2401331617748497e-11,2.5905615984811448e-05,-5.927804159000516e-05,0.0,0.0,0.0,-0.0001459190243622,60.0,0.4240445494651794,-0.0,-4.57538000542268e-11,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142639160156,0.0,0.0,1.5778999795657e-06,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71484375,0.0,0.0,1.6616056655038849e-06,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,1.2272578260308364e-06,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,1.6616052107565338e-06,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122497558594,0.0,0.0,7.881914825702552e-06,284.6457214355469,294.1499938964844,289.23321533203125,288.5406494140625,292.1152648925781,288.94256591796875,286.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6813712136354297e-05,2.102963463090912e-11,1.681369212747086e-05,-3.847357947961427e-05,0.0,0.0,0.0,-9.470677468925714e-05,60.0,0.3779358267784118,-0.0,-1.927359140341256e-11,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142639160156,0.0,0.0,9.643615612731082e-07,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71484375,0.0,0.0,1.0155197287531337e-06,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71661376953125,0.0,0.0,7.500603373955528e-07,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135314941406,0.0,0.0,1.0155195013794582e-06,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122497558594,0.0,0.0,4.817171884496929e-06,284.645751953125,294.1499938964844,289.2386779785156,288.541748046875,292.115234375,288.9425964355469,286.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276065950165504e-05,1.2852702409305028e-11,1.0276053217239678e-05,-2.351391776755917e-05,0.0,0.0,0.0,-5.788207636214793e-05,60.0,0.3414045572280884,-0.0,-7.1991869930732025e-12,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142639160156,0.0,0.0,5.332049113349058e-07,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71484375,0.0,0.0,5.614907649942324e-07,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71661376953125,0.0,0.0,4.147156857925438e-07,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135314941406,0.0,0.0,5.614906513073947e-07,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122497558594,0.0,0.0,2.6634613732312573e-06,284.645751953125,294.1499938964844,289.2432556152344,288.54248046875,292.115234375,288.9425964355469,286.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-5.681780749000609e-06,7.106461686473553e-12,5.681773473042995e-06,-1.300114490732085e-05,0.0,0.0,0.0,-3.200380888301879e-05,60.0,0.3105030655860901,-0.0,-2.2008577686000175e-12,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142639160156,0.0,0.0,2.730126027472579e-07,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71484375,0.0,0.0,2.874955669085466e-07,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,2.123435223211345e-07,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,2.8749551006512775e-07,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122497558594,0.0,0.0,1.3637505844599218e-06,284.6457214355469,294.1499938964844,289.2469177246094,288.5428466796875,292.115234375,288.9425964355469,286.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.909225031544338e-06,3.6386787680142696e-12,2.909221393565531e-06,-6.656919595116051e-06,0.0,0.0,0.0,-1.6386809875257313e-05,60.0,0.2852874994277954,-0.0,-5.769910374139875e-13,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142639160156,0.0,0.0,1.213394682508806e-07,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71484375,0.0,0.0,1.2777637437011438e-07,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,9.437531645062337e-08,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,1.2777634594840492e-07,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122497558594,0.0,0.0,6.061140993551817e-07,284.6457214355469,294.1499938964844,289.2496337890625,288.54278564453125,292.115234375,288.9425964355469,286.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2930149750900457e-06,1.6172516884710442e-12,1.2930132697874797e-06,-2.958676304842811e-06,0.0,0.0,0.0,-7.283175364136696e-06,60.0,0.2650265395641327,-0.0,-1.1397454432061221e-13,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142639160156,0.0,0.0,4.240228435037352e-08,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71484375,0.0,0.0,4.465167435796502e-08,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,3.2979613706629614e-08,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,4.465166369982399e-08,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122497558594,0.0,0.0,2.1180760256811482e-07,284.6457214355469,294.1499938964844,289.2513427734375,288.5423278808594,292.115234375,288.9425964355469,286.6932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.518605010161991e-07,5.651886294047448e-13,4.518599325820105e-07,-1.0339377922718995e-06,0.0,0.0,0.0,-2.545202733017504e-06,60.0,0.2484812885522842,-0.0,-1.39181717976407e-14,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,9.646615950487105e-09,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,1.0158357710565724e-08,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,7.50293782658673e-09,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,1.0158355046030463e-08,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,4.8186709733499824e-08,284.6457214355469,294.1499938964844,289.2519836425781,288.5414123535156,292.115234375,288.9425964355469,286.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0280909634730052e-07,1.2858708238819294e-13,1.0280896844960809e-07,-2.3524007985997741e-07,0.0,0.0,0.0,-5.790934665128589e-07,60.0,0.2346951514482498,-0.0,-7.20366793288945e-16,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,1.8676152638286148e-11,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,1.9666898318226878e-11,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,1.4525922999164552e-11,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,1.966689484877993e-11,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,9.329098604737851e-11,284.6457214355469,294.1499938964844,289.2515563964844,288.5400390625,292.115234375,288.9425964355469,286.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6764446775230368e-10,2.2084561655330302e-16,1.6764424570769876e-10,-4.0432837633552765e-10,0.0,0.0,0.0,-9.60426405072212e-10,60.0,0.2230222225189209,-0.0,-2.7000950320094188e-21,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-4.0678193452547966e-11,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-4.283612353717104e-11,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-3.163865350264139e-11,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-4.283611312883018e-11,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-2.0319543270197463e-10,284.64569091796875,294.1499938964844,289.25,288.5382080078125,292.115234375,288.94256591796875,286.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,4.300981515381608e-10,-5.356015906802336e-16,-4.300976241822241e-10,9.866427674865006e-10,0.0,0.0,0.0,2.4301698431372643e-09,60.0,0.2126258909702301,-0.0,-1.2809348188748955e-20,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,2.814214790022862e-12,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,2.9635053092058605e-12,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,2.18883765279454e-12,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,2.963504658684557e-12,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,1.405754592592734e-11,284.64569091796875,294.1499938964844,289.2475280761719,288.5357971191406,292.115234375,288.94256591796875,286.6962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.306455109708395e-11,4.357949110293158e-17,3.3064509463720526e-11,-7.287235398445445e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.2036777585744857,-0.0,-6.130194549350516e-23,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,7.4192934781947e-12,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,7.812877948765173e-12,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,5.770571954305526e-12,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,7.81287534667996e-12,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,3.7060802343669146e-11,284.64569091796875,294.1499938964844,289.244384765625,288.53271484375,292.115234375,288.94256591796875,286.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.782834876042145e-11,1.1056531495258216e-16,8.782823773811899e-11,-1.942155186673844e-10,0.0,0.0,0.0,-4.80213202536106e-10,60.0,0.1953467577695846,-0.0,-4.261169125804444e-22,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-1.0233507834536693e-12,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-1.07763830411306e-12,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-7.959409498679848e-13,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-1.0776380872726254e-12,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-5.111835000431997e-12,284.64569091796875,294.1499938964844,289.2406005859375,288.52899169921875,292.115234375,288.94256591796875,286.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,8.588687053223687e-12,-8.252430246861836e-18,-8.588679246968045e-12,2.1741490552340537e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.1876083612442016,-0.0,-8.10693498519999e-24,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,5.116753917268346e-13,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,5.3881915205653e-13,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,3.979704749339924e-13,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,5.388190436363127e-13,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,2.5559175002159984e-12,284.64569091796875,294.1499938964844,289.2362060546875,288.5246887207031,292.115234375,288.94256591796875,286.6983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2321416456573252e-11,-1.54294115464802e-17,1.2321432069084535e-11,-2.304324439594829e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.1802119016647339,-0.0,-2.0267154052839512e-24,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-5.116753917268346e-13,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-5.3881915205653e-13,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-3.979704749339924e-13,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-5.388190436363127e-13,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-2.5559175002159984e-12,284.64569091796875,294.1499938964844,289.231201171875,288.5198059082031,292.115234375,288.94256591796875,286.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.5218715924444375e-12,6.901472666585637e-18,4.5218646535505336e-12,-4.9878434715822095e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1733473688364029,-0.0,-2.0267154052839512e-24,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.22564697265625,288.51434326171875,292.115234375,288.94256591796875,286.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818833624619165e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.1668305248022079,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-2.558376958634173e-13,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-2.69409576028265e-13,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-1.989852374669962e-13,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-2.694095218181564e-13,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-1.2779587501079992e-12,284.64569091796875,294.1499938964844,289.2195129394531,288.50836181640625,292.115234375,288.94256591796875,286.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.233034917536463e-12,8.942792704556754e-18,7.233025810238214e-12,-7.64334776026665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1606346517801284,-0.0,-5.067906230504963e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.212890625,288.5018615722656,292.115234375,288.94256591796875,286.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818833624619165e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.1546621322631836,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.20574951171875,288.494873046875,292.115234375,288.94256591796875,286.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818833624619165e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.1490476280450821,-0.0,-6.164314416231154e-33,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.1981506347656,288.4874267578125,292.115234375,288.94256591796875,286.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818833624619165e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.1436285078525543,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.1900939941406,288.4795227050781,292.115234375,288.94256591796875,286.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818833624619165e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.1385102421045303,-0.0,-8.4353571293391e-38,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.181640625,288.4712219238281,292.115234375,288.94256591796875,286.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818833624619165e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.1335648000240326,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.1727600097656,288.4625244140625,292.115234375,288.94256591796875,286.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818833624619165e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.1288811117410659,-0.0,-1.5409926460333845e-33,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.1634826660156,288.4534606933594,292.115234375,288.94256591796875,286.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818833624619165e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.1243523731827735,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.1539001464844,288.4440612792969,292.115234375,288.94256591796875,286.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818833624619165e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.1200521886348724,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.1439514160156,288.434326171875,292.115234375,288.94256591796875,286.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818833624619165e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.1159255132079124,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.1337280273437,288.4242858886719,292.115234375,288.94256591796875,286.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818833624619165e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.1119636073708534,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.1231994628906,288.4139709472656,292.115234375,288.94256591796875,286.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818833624619165e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.1081300303339958,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
