time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159540,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.1124267578125,288.4034118652344,292.115234375,288.94256591796875,286.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818833624619165e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.104477159678936,-0.0,-3.952337095255789e-39,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.1014099121094,288.39263916015625,292.115234375,288.94256591796875,286.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818833624619165e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.1009383052587509,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-2.558376958634173e-13,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-2.69409576028265e-13,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-1.989852374669962e-13,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-2.694095218181564e-13,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-1.2779587501079992e-12,284.64569091796875,294.1499938964844,289.0902099609375,288.38165283203125,292.115234375,288.94256591796875,286.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8107083757726288e-12,4.86015345579513e-18,1.8107034968628533e-12,-2.332339399738204e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0975651443004608,-0.0,-5.065662414267675e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-2.558376958634173e-13,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-2.69409576028265e-13,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-1.989852374669962e-13,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-2.694095218181564e-13,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-1.2779587501079992e-12,284.64569091796875,294.1499938964844,289.0788269042969,288.3705139160156,292.115234375,288.94256591796875,286.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8107083757726288e-12,4.86015345579513e-18,1.8107034968628533e-12,-2.332339399738204e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0942889079451561,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.0672607421875,288.35919189453125,292.115234375,288.94256591796875,286.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818833417824013e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0911700874567031,-0.0,-1.553005463614819e-33,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.0555725097656,288.3477478027344,292.115234375,288.94256591796875,286.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818833417824013e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0881318524479866,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-5.116753917268346e-13,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-5.3881915205653e-13,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-3.979704749339924e-13,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-5.388190436363127e-13,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-2.5559175002159984e-12,284.64569091796875,294.1499938964844,289.0437927246094,288.336181640625,292.115234375,288.94256591796875,286.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.866365569036521e-12,4.241739994960687e-18,1.866361232227831e-12,-6.508628271756356e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.085245743393898,-0.0,-2.0267154052839512e-24,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-2.558376958634173e-13,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-2.69409576028265e-13,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-1.989852374669962e-13,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-2.694095218181564e-13,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-1.2779587501079992e-12,284.64569091796875,294.1499938964844,289.0318908691406,288.3245544433594,292.115234375,288.94256591796875,286.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8107083757726288e-12,4.86015345579513e-18,1.8107034968628533e-12,-2.332339399738204e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0824649780988693,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.0199584960937,288.3128356933594,292.115234375,288.94256591796875,286.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818833831414318e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0797865018248558,-0.0,-1.3658550018771102e-38,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.00799560546875,288.3011169433594,292.115234375,288.94256591796875,286.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818833831414318e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0771594196557998,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-2.558376958634173e-13,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-2.69409576028265e-13,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-1.989852374669962e-13,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-2.694095218181564e-13,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-1.2779587501079992e-12,284.64569091796875,294.1499938964844,288.9960021972656,288.28936767578125,292.115234375,288.94256591796875,286.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8107083757726288e-12,4.86015345579513e-18,1.8107034968628533e-12,-2.332339399738204e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0746840015053749,-0.0,-5.065662414267675e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-2.558376958634173e-13,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-2.69409576028265e-13,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-1.989852374669962e-13,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-2.694095218181564e-13,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-1.2779587501079992e-12,284.64569091796875,294.1499938964844,288.9840087890625,288.2776184082031,292.115234375,288.94256591796875,286.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8107083757726288e-12,4.86015345579513e-18,1.8107034968628533e-12,-2.332339399738204e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0722390338778495,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-2.558376958634173e-13,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-2.69409576028265e-13,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-1.989852374669962e-13,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-2.694095218181564e-13,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-1.2779587501079992e-12,284.64569091796875,294.1499938964844,288.9720764160156,288.26593017578125,292.115234375,288.94256591796875,286.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8107083757726288e-12,4.860153869385436e-18,1.8107034968628533e-12,-2.332339399738204e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0699414908885955,-0.0,-5.065662907305741e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-2.558376958634173e-13,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-2.69409576028265e-13,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-1.989852374669962e-13,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-2.694095218181564e-13,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-1.2779587501079992e-12,284.64569091796875,294.1499938964844,288.9601745605469,288.2542724609375,292.115234375,288.94256591796875,286.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8107083757726288e-12,4.860153869385436e-18,1.8107034968628533e-12,-2.332339399738204e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0676647052168846,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.9483642578125,288.2427062988281,292.115234375,288.94256591796875,286.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818834038209472e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0655053555965423,-0.0,-2.5274421660902057e-39,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,2.558376958634173e-13,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,2.69409576028265e-13,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,1.989852374669962e-13,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,2.694095218181564e-13,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,1.2779587501079992e-12,284.64569091796875,294.1499938964844,288.9366760253906,288.23126220703125,292.115234375,288.94256591796875,286.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,3.6116183828316384e-12,7.775143104310828e-19,-3.611619033352942e-12,2.978668743949809e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0633796229958534,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.9251403808594,288.2199401855469,292.115234375,288.94256591796875,286.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818833831414318e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0613467395305633,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.9137268066406,288.208740234375,292.115234375,288.94256591796875,286.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818833831414318e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0593756884336471,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.9024963378906,288.19775390625,292.115234375,288.94256591796875,286.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818833831414318e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0574658624827861,-0.0,-1.761533343405419e-38,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.8914794921875,288.1869506835937,292.115234375,288.94256591796875,286.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818833831414318e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0556007772684097,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.88067626953125,288.1763916015625,292.115234375,288.94256591796875,286.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818833831414318e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0538112334907054,-0.0,-1.8164079110086863e-39,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.8701477050781,288.16607666015625,292.115234375,288.94256591796875,286.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818833831414318e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0520669892430305,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.8598937988281,288.1560363769531,292.115234375,288.94256591796875,286.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818834038209472e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0503901280462741,-0.0,-1.5609940497546104e-33,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.8499450683594,288.1462707519531,292.115234375,288.94256591796875,286.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818834038209472e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0487583614885807,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-2.558376958634173e-13,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-2.69409576028265e-13,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-1.989852374669962e-13,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-2.694095218181564e-13,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-1.2779587501079992e-12,284.64569091796875,294.1499938964844,288.8403015136719,288.1368408203125,292.115234375,288.94256591796875,286.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8107083757726288e-12,4.860153869385436e-18,1.8107034968628533e-12,-2.332339399738204e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0471877753734588,-0.0,-5.067347125338388e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.8310241699219,288.12774658203125,292.115234375,288.94256591796875,286.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818833831414318e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0456607416272163,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,2.558376958634173e-13,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,2.69409576028265e-13,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,1.989852374669962e-13,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,2.694095218181564e-13,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,1.2779587501079992e-12,284.64569091796875,294.1499938964844,288.8221435546875,288.1190185546875,292.115234375,288.94256591796875,286.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,3.6116183828316384e-12,7.775142587322945e-19,-3.611619033352942e-12,2.978668743949809e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0441908910870552,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.8136291503906,288.1106872558594,292.115234375,288.94256591796875,286.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.755051074088521e-12,5.4785669166295744e-18,1.7550456530776581e-12,-4.013816189141206e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.04276879504323,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.8055419921875,288.102783203125,292.115234375,288.94256591796875,286.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818834038209472e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0413927063345909,-0.0,-6.164658248328769e-33,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.79791259765625,288.0953063964844,292.115234375,288.94256591796875,286.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818834038209472e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0400528274476528,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-2.558376958634173e-13,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-2.69409576028265e-13,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-1.989852374669962e-13,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-2.694095218181564e-13,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-1.2779587501079992e-12,284.64569091796875,294.1499938964844,288.7907409667969,288.0882873535156,292.115234375,288.94256591796875,286.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8107083757726288e-12,4.860153869385436e-18,1.8107034968628533e-12,-2.332339399738204e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.038764614611864,-0.0,-5.067347125338388e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-2.558376958634173e-13,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-2.69409576028265e-13,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-1.989852374669962e-13,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-2.694095218181564e-13,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-1.2779587501079992e-12,284.64569091796875,294.1499938964844,288.7840881347656,288.0817565917969,292.115234375,288.94256591796875,286.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.8107083757726288e-12,4.860153869385436e-18,1.8107034968628533e-12,-2.332339399738204e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0375093333423137,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-5.116753917268346e-13,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-5.3881915205653e-13,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-3.979704749339924e-13,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-5.388190436363127e-13,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-2.5559175002159984e-12,284.64569091796875,294.1499938964844,288.7779235839844,288.0757141113281,292.115234375,288.94256591796875,286.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.866365569036521e-12,4.241740822141298e-18,1.866361232227831e-12,-6.508628271756356e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0363033525645732,-0.0,-2.026938850135355e-24,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-2.558376958634173e-13,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-2.69409576028265e-13,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-1.989852374669962e-13,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-2.694095218181564e-13,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-1.2779587501079992e-12,284.64569091796875,294.1499938964844,288.7723388671875,288.0702209472656,292.115234375,288.94256591796875,286.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,8.447978102656128e-13,2.2004209909653332e-18,-8.447999786699578e-13,2.0046412446683703e-12,0.0,0.0,0.0,0.0,60.0,0.0351275727152824,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-5.116753917268346e-13,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-5.3881915205653e-13,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-3.979704749339924e-13,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-5.388190436363127e-13,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-2.5559175002159984e-12,284.64569091796875,294.1499938964844,288.7673034667969,288.0653076171875,292.115234375,288.94256591796875,286.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.233034917536463e-12,8.942793531737366e-18,7.233025810238214e-12,-7.64334776026665e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0339985750615596,-0.0,-2.02693806127445e-24,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-2.558376958634173e-13,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-2.69409576028265e-13,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-1.989852374669962e-13,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-2.694095218181564e-13,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-1.2779587501079992e-12,284.64569091796875,294.1499938964844,288.7628479003906,288.0609436035156,292.115234375,288.94256591796875,286.7154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.233034917536463e-12,8.942793531737366e-18,7.233025810238214e-12,-7.64334776026665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0328974276781082,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.759033203125,288.05718994140625,292.115234375,288.94256591796875,286.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188342450046244e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0318403728306293,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.7558288574219,288.0540771484375,292.115234375,288.94256591796875,286.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188342450046244e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0308171045035123,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-5.116753917268346e-13,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-5.3881915205653e-13,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-3.979704749339924e-13,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-5.388190436363127e-13,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-2.5559175002159984e-12,284.64569091796875,294.1499938964844,288.7533264160156,288.0516052246094,292.115234375,288.94256591796875,286.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.233034917536463e-12,8.942793531737366e-18,7.233025810238214e-12,-7.64334776026665e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0298266988247632,-0.0,-2.0268262402411348e-24,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.7514953613281,288.0498352050781,292.115234375,288.94256591796875,286.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188342450046244e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0288599040359258,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.7503662109375,288.0487365722656,292.115234375,288.94256591796875,286.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188342450046244e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0279335100203752,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
