time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18162000,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.75,288.0483703613281,292.115234375,288.94256591796875,286.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188342450046244e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0270322617143392,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.7501525878906,288.0484924316406,292.115234375,288.94256591796875,286.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188342450046244e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0261638183146715,-0.0,-1.540992829704377e-33,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.7506103515625,288.0489501953125,292.115234375,288.94256591796875,286.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188342450046244e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0253162886947393,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-2.558376958634173e-13,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-2.69409576028265e-13,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-1.989852374669962e-13,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-2.694095218181564e-13,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-1.2779587501079992e-12,284.64569091796875,294.1499938964844,288.7513732910156,288.0497131347656,292.115234375,288.94256591796875,286.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8107083757726288e-12,4.860154282975743e-18,1.8107034968628533e-12,-2.332339399738204e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.024506201967597,-0.0,-5.066233845385895e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-2.558376958634173e-13,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-2.69409576028265e-13,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-1.989852374669962e-13,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-2.694095218181564e-13,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-1.2779587501079992e-12,284.64569091796875,294.1499938964844,288.75250244140625,288.0508117675781,292.115234375,288.94256591796875,286.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.8107083757726288e-12,4.860154282975743e-18,1.8107034968628533e-12,-2.332339399738204e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.023720309138298,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-2.558376958634173e-13,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-2.69409576028265e-13,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-1.989852374669962e-13,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-2.694095218181564e-13,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-1.2779587501079992e-12,284.64569091796875,294.1499938964844,288.75396728515625,288.05224609375,292.115234375,288.94256591796875,286.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8107083757726288e-12,4.860154282975743e-18,1.8107034968628533e-12,-2.332339399738204e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.022961163893342,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.7558288574219,288.0540466308594,292.115234375,288.94256591796875,286.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818834658594931e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0222262982279062,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-2.558376958634173e-13,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-2.69409576028265e-13,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-1.989852374669962e-13,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-2.694095218181564e-13,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-1.2779587501079992e-12,284.64569091796875,294.1499938964844,288.758056640625,288.0562438964844,292.115234375,288.94256591796875,286.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8107083757726288e-12,4.860154282975743e-18,1.8107034968628533e-12,-2.332339399738204e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0215149149298667,-0.0,-5.066233845385895e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.7606811523437,288.0588073730469,292.115234375,288.94256591796875,286.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818834658594931e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0208240505307912,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.76373291015625,288.0617980957031,292.115234375,288.94256591796875,286.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818834658594931e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0201575011014938,-0.0,-3.4252507851187405e-37,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.7672119140625,288.0652160644531,292.115234375,288.94256591796875,286.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818834658594931e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0195099785923957,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.7711486816406,288.069091796875,292.115234375,288.94256591796875,286.7172546386719,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188348653900842e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0188854318112134,-0.0,-8.562648279241438e-38,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.77557373046875,288.0733947753906,292.115234375,288.94256591796875,286.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188348653900842e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0182785335928201,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.78045654296875,288.07818603515625,292.115234375,288.94256591796875,286.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188348653900842e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0176933463662862,-0.0,-3.4508319930524372e-37,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.78582763671875,288.0834655761719,292.115234375,288.94256591796875,286.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188348653900842e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0171245504170656,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.791748046875,288.0892639160156,292.115234375,288.94256591796875,286.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818834658594931e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0165762454271316,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-2.558376958634173e-13,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-2.69409576028265e-13,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-1.989852374669962e-13,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-2.694095218181564e-13,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-1.2779587501079992e-12,284.64569091796875,294.1499938964844,288.7981872558594,288.0955505371094,292.115234375,288.94256591796875,286.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,8.447978102656128e-13,2.200421611350793e-18,-8.447999786699578e-13,2.0046412446683703e-12,0.0,0.0,0.0,0.0,60.0,0.0160453896969556,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-5.116753917268346e-13,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-5.3881915205653e-13,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-3.979704749339924e-13,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-5.388190436363127e-13,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-2.5559175002159984e-12,284.64569091796875,294.1499938964844,288.8051452636719,288.1023864746094,292.115234375,288.94256591796875,286.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.5218715924444375e-12,6.901474320946862e-18,4.5218646535505336e-12,-4.9878434715822095e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.015531470067799,-0.0,-2.0264935381543582e-24,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-2.558376958634173e-13,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-2.69409576028265e-13,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-1.989852374669962e-13,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-2.694095218181564e-13,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-1.2779587501079992e-12,284.64569091796875,294.1499938964844,288.8127136230469,288.1097717285156,292.115234375,288.94256591796875,286.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8107083757726288e-12,4.860154696566049e-18,1.8107034968628533e-12,-2.332339399738204e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0150315836071968,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.8208312988281,288.11773681640625,292.115234375,288.94256591796875,286.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188352789803897e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0145501904189586,-0.0,-8.563603404274722e-38,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.8295288085937,288.12628173828125,292.115234375,288.94256591796875,286.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188352789803897e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0140820099040865,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.8388671875,288.13543701171875,292.115234375,288.94256591796875,286.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818835072185237e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0136309787631034,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.84881591796875,288.1451721191406,292.115234375,288.94256591796875,286.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.818835072185237e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.013192237354815,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,2.558376958634173e-13,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,2.69409576028265e-13,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,1.989852374669962e-13,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,2.694095218181564e-13,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,1.2779587501079992e-12,284.64569091796875,294.1499938964844,288.85943603515625,288.15557861328125,292.115234375,288.94256591796875,286.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,3.6116183828316384e-12,7.7751549950321335e-19,-3.611619033352942e-12,2.978668743949809e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0127696525305509,-0.0,-5.066221026396185e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.8706970214844,288.1665954589844,292.115234375,288.94256591796875,286.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188352789803897e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0123585192486643,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.88262939453125,288.17828369140625,292.115234375,288.94256591796875,286.7181701660156,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188352789803897e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0119625758379697,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,2.558376958634173e-13,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,2.69409576028265e-13,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,1.989852374669962e-13,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,2.694095218181564e-13,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,1.2779587501079992e-12,284.64569091796875,294.1499938964844,288.8952331542969,288.1906433105469,292.115234375,288.94256591796875,286.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,3.6116183828316384e-12,7.775155512020016e-19,-3.611619033352942e-12,2.978668743949809e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0115791847929358,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.9085693359375,288.2037048339844,292.115234375,288.94256591796875,286.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188352789803897e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0112080089747905,-0.0,-3.425251233534249e-37,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.9226379394531,288.2174987792969,292.115234375,288.94256591796875,286.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188352789803897e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0108466325327754,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-2.558376958634173e-13,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-2.69409576028265e-13,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-1.989852374669962e-13,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-2.694095218181564e-13,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-1.2779587501079992e-12,284.64569091796875,294.1499938964844,288.9374389648437,288.23199462890625,292.115234375,288.94256591796875,286.7183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8107083757726288e-12,4.860155110156355e-18,1.8107034968628533e-12,-2.332339399738204e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0104990219697356,-0.0,-5.066233845385895e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.9529724121094,288.2472229003906,292.115234375,288.94256591796875,286.7184143066406,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188352789803897e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0101607115939259,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.96929931640625,288.2632141113281,292.115234375,288.94256591796875,286.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188352789803897e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0098350076004862,-0.0,-3.425442034333152e-37,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,288.9864196777344,288.27996826171875,292.115234375,288.94256591796875,286.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188352789803897e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0095179574564099,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.0043029785156,288.2975158691406,292.115234375,288.94256591796875,286.7185363769531,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188352789803897e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0092127611860632,-0.0,-3.425442258540906e-37,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.0230407714844,288.3158569335937,292.115234375,288.94256591796875,286.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188352789803897e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.008915664628148,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.0426025390625,288.33502197265625,292.115234375,288.94256591796875,286.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188352789803897e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0086297122761607,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.0630187988281,288.35504150390625,292.115234375,288.94256591796875,286.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188352789803897e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0083528170362114,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-2.558376958634173e-13,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-2.69409576028265e-13,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-1.989852374669962e-13,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-2.694095218181564e-13,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-1.2779587501079992e-12,284.64569091796875,294.1499938964844,289.0843200683594,288.3758850097656,292.115234375,288.94256591796875,286.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8107083757726288e-12,4.860155110156355e-18,1.8107034968628533e-12,-2.332339399738204e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0080847572535276,-0.0,-5.066233845385895e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,2.558376958634173e-13,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,2.69409576028265e-13,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,1.989852374669962e-13,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,2.694095218181564e-13,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,1.2779587501079992e-12,284.64569091796875,294.1499938964844,289.1064758300781,288.3976135253906,292.115234375,288.94256591796875,286.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,3.6116183828316384e-12,7.775156545995782e-19,-3.611619033352942e-12,2.978668743949809e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.007823827676475,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.1295471191406,288.4201965332031,292.115234375,288.94256591796875,286.71875,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188352789803897e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0075728208757936,-0.0,-8.56360620687165e-38,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,2.558376958634173e-13,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,2.69409576028265e-13,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,1.989852374669962e-13,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,2.694095218181564e-13,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,1.2779587501079992e-12,284.64569091796875,294.1499938964844,289.1535339355469,288.4436950683594,292.115234375,288.94256591796875,286.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,3.6116183828316384e-12,7.775156545995782e-19,-3.611619033352942e-12,2.978668743949809e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0073284967802464,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
