time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164460,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.1784362792969,288.4681091308594,292.115234375,288.94256591796875,286.71881103515625,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188354857755432e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.007093355525285,-0.0,-8.56360620687165e-38,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.2043151855469,288.4934387207031,292.115234375,288.94256591796875,286.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188354857755432e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0068644797429442,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-2.558376958634173e-13,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-2.69409576028265e-13,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-1.989852374669962e-13,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-2.694095218181564e-13,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-1.2779587501079992e-12,284.64569091796875,294.1499938964844,289.2311096191406,288.51971435546875,292.115234375,288.94256591796875,286.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8107083757726288e-12,4.860155110156355e-18,1.8107034968628533e-12,-2.332339399738204e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0066441954113543,-0.0,-5.066246171337539e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.2589111328125,288.5469665527344,292.115234375,288.94256591796875,286.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188354857755432e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0064297872595489,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.2877197265625,288.5751647949219,292.115234375,288.94256591796875,286.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188354857755432e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.006223427131772,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-2.558376958634173e-13,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-2.69409576028265e-13,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-1.989852374669962e-13,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-2.694095218181564e-13,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-1.2779587501079992e-12,284.64569091796875,294.1499938964844,289.3175354003906,288.6043701171875,292.115234375,288.94256591796875,286.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8107083757726288e-12,4.860155110156355e-18,1.8107034968628533e-12,-2.332339399738204e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0060236128047108,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-2.558376958634173e-13,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-2.69409576028265e-13,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-1.989852374669962e-13,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-2.694095218181564e-13,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-1.2779587501079992e-12,284.64569091796875,294.1499938964844,289.3483581542969,288.63458251953125,292.115234375,288.94256591796875,286.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,8.447978102656128e-13,2.200422438531405e-18,-8.447999786699578e-13,2.0046412446683703e-12,0.0,0.0,0.0,0.0,60.0,0.0058301445096731,-0.0,-5.066237789690421e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.3802490234375,288.6658020019531,292.115234375,288.94256591796875,286.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188354857755432e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0056418552994728,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.4131774902344,288.6980895996094,292.115234375,288.94256591796875,286.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188354857755432e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0054607461206614,-0.0,-8.56360620687165e-38,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.4472045898437,288.7314147949219,292.115234375,288.94256591796875,286.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188354857755432e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.005284474696964,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,2.558376958634173e-13,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,2.69409576028265e-13,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,1.989852374669962e-13,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,2.694095218181564e-13,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,1.2779587501079992e-12,284.64569091796875,294.1499938964844,289.4822998046875,288.76580810546875,292.115234375,288.94256591796875,286.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,3.6116183828316384e-12,7.775158613947313e-19,-3.611619033352942e-12,2.978668743949809e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0051148473285138,-0.0,-5.066225463738777e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.5185241699219,288.80126953125,292.115234375,288.94256591796875,286.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188354857755432e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0049497471190989,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.55584716796875,288.8378601074219,292.115234375,288.94256591796875,286.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188356925706964e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0047908569686114,-0.0,-8.563606767391036e-38,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.5943298339844,288.87554931640625,292.115234375,288.94256591796875,286.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188356925706964e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0046362066641449,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.63397216796875,288.9143981933594,292.115234375,288.94256591796875,286.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188354857755432e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0044873738661408,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,-2.558376958634173e-13,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,-2.69409576028265e-13,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,-1.989852374669962e-13,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,-2.694095218181564e-13,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,-1.2779587501079992e-12,284.64569091796875,294.1499938964844,289.6747741699219,288.954345703125,292.115234375,288.94256591796875,286.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8107083757726288e-12,4.860155110156355e-18,1.8107034968628533e-12,-2.332339399738204e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0043432544916868,-0.0,-5.066788513209878e-25,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.7167358398437,288.9955139160156,292.115234375,288.94256591796875,286.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188354857755432e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0042037200182676,-0.0,-7.745305300891056e-37,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.75994873046875,289.0378112792969,292.115234375,288.94256591796875,286.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188354857755432e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0040679322555661,-0.0,-0.0,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0,284.64569091796875,294.1499938964844,289.8043518066406,289.0813293457031,292.115234375,288.94256591796875,286.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188356925706964e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0039372611790895,-0.0,-8.563607888429808e-38,0.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.050000000745058,0.0,298.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.050000000745058,0.0,298.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.050000000745058,0.0,298.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.050000000745058,0.0,298.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.050000000745058,0.0,284.64569091796875,290.2820129394531,289.8500061035156,289.12603759765625,292.115234375,288.94256591796875,286.7192687988281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,9.004550035295049e-13,2.8188356925706964e-18,-9.004578224551529e-13,3.231645907906394e-13,0.0,0.0,0.0,0.0,60.0,0.0038101056125015,-0.0,-0.0,1.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.68603515625,0.6339871287345886,0.050000000745058,0.0408379696309566,298.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861572265625,0.6339871287345886,0.050000000745058,0.0430043563246727,298.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6865234375,0.6339871287345886,0.050000000745058,0.0317628793418407,298.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6858825683594,0.6339871287345886,0.050000000745058,0.0430043525993824,298.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68560791015625,0.6339871287345886,0.050000000745058,0.2039940059185028,284.6820373535156,290.22418212890625,289.8966369628906,289.1712646484375,295.5560913085937,296.6163024902344,286.8641967773437,1.0,0.1097114607691764,0.0695934444665908,0.0695934444665908,1.0,1.0,-0.4350930154323578,0.00018868407642,0.4349043071269989,-0.1323051899671554,0.0,0.0,0.0,10.186441421508787,60.0,1147.042236328125,0.0,12.278122901916504,1.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228454589844,0.6313173770904541,0.050000000745058,0.045236088335514,298.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228454589844,0.6313173770904541,0.050000000745058,0.0476357787847518,298.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228759765625,0.6313173770904541,0.050000000745058,0.0351836271584034,298.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228454589844,0.6313173770904541,0.050000000745058,0.0476357787847518,298.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.32281494140625,0.6313173770904541,0.050000000745058,0.2259636223316192,285.41265869140625,290.1654663085937,289.9440002441406,289.2161865234375,295.9823303222656,298.4745178222656,288.0325927734375,1.0,0.121092565357685,0.1391868889331817,0.1391868889331817,1.0,1.0,-0.4819965064525604,0.009902729652822,0.472093790769577,-0.1340346038341522,0.0,0.0,0.0,12.50403118133545,60.0,2315.58935546875,0.0,16.68103790283203,1.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4624938964844,0.5986790060997009,0.050000000745058,0.045534998178482,298.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4624938964844,0.5986790060997009,0.050000000745058,0.0479505471885204,298.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4624938964844,0.5986790060997009,0.050000000745058,0.0354161113500595,298.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4624938964844,0.5986790060997009,0.050000000745058,0.0479505471885204,298.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4624938964844,0.5986790060997009,0.050000000745058,0.2274567484855651,286.57177734375,290.1058654785156,289.9920349121094,289.2608337402344,295.9859924316406,298.53875732421875,289.0701904296875,1.0,0.1313091516494751,0.2087803333997726,0.2087803333997726,1.0,1.0,-0.4851842820644378,0.0253381617367267,0.4598461091518402,-0.1194301769137382,0.0,0.0,0.0,16.252235412597656,60.0,2421.196533203125,0.0,19.964588165283203,1.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3644104003906,0.5709308385848999,0.050000000745058,0.0456809513270854,298.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3644104003906,0.5709308385848999,0.050000000745058,0.048104241490364,298.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3644104003906,0.5709308385848999,0.050000000745058,0.0355296283960342,298.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3644104003906,0.5709308385848999,0.050000000745058,0.048104241490364,298.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3644104003906,0.5709308385848999,0.050000000745058,0.2281858175992965,287.4462280273437,290.04547119140625,290.0407409667969,289.30523681640625,296.0205078125,298.5663452148437,289.81756591796875,1.0,0.1405971199274063,0.2783737778663635,0.2783737778663635,1.0,1.0,-0.4867395758628845,0.0440807156264781,0.4426588714122772,-0.1011544838547706,0.0,0.0,0.0,20.0268669128418,60.0,2257.00439453125,0.0,23.18925094604492,1.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743408203125,0.5491739511489868,0.050000000745058,0.0458183996379375,298.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743408203125,0.5491739511489868,0.050000000745058,0.0482489801943302,298.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743408203125,0.5491739511489868,0.050000000745058,0.0356365330517292,298.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743408203125,0.5491739511489868,0.050000000745058,0.0482489801943302,298.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743408203125,0.5491739511489868,0.050000000745058,0.2288723886013031,288.1412658691406,289.9842529296875,290.0901184082031,289.3493347167969,296.0680847167969,298.6138000488281,290.4656066894531,1.0,0.148999348282814,0.3479672074317932,0.3479672074317932,1.0,1.0,-0.4882042407989502,0.0714058354496955,0.4167983829975128,-0.0743107795715332,0.0,0.0,0.0,23.70193862915039,60.0,2061.386474609375,0.0,26.34149932861328,1.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7049560546875,0.5323731303215027,0.050000000745058,0.045949961990118,298.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7049560546875,0.5323731303215027,0.050000000745058,0.0483875200152397,298.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7049560546875,0.5323731303215027,0.050000000745058,0.0357388593256473,298.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7049560546875,0.5323731303215027,0.050000000745058,0.0483875200152397,298.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7049560546875,0.5323731303215027,0.050000000745058,0.2295295745134353,288.7653503417969,289.9222717285156,290.1401062011719,289.3931884765625,296.09747314453125,298.6419677734375,291.063720703125,1.0,0.1565587222576141,0.4783737659454345,0.4783737659454345,0.9981970191001892,1.0,-0.4896062612533569,0.1334787309169769,0.35612753033638,-0.012855514883995,0.0,0.0,0.0,27.22785186767578,60.0,1869.0443115234373,0.0,29.37184715270996,1.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.5194960236549377,0.050000000745058,0.0460738837718963,298.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.5194960236549377,0.050000000745058,0.0485180169343948,298.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.5194960236549377,0.050000000745058,0.0358352437615394,298.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.5194960236549377,0.050000000745058,0.0485180169343948,298.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.5194960236549377,0.050000000745058,0.230148583650589,289.33905029296875,289.8595275878906,290.1907043457031,289.4367370605469,295.62158203125,298.61724853515625,291.6038818359375,1.0,0.1633314341306686,0.6087803244590759,0.6087803244590759,0.9963940978050232,1.0,-0.4909266829490661,0.1830974817276001,0.307829201221466,0.0362284965813159,0.0,0.0,0.0,30.548046112060547,60.0,1612.0986328125,0.0,32.24421691894531,1.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7729187011719,0.5095580816268921,0.050000000745058,0.0461892448365688,298.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7729187011719,0.5095580816268921,0.050000000745058,0.0486394986510276,298.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7729187011719,0.5095580816268921,0.050000000745058,0.0359249673783779,298.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7729187011719,0.5095580816268921,0.050000000745058,0.0486394986510276,298.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7729187011719,0.5095580816268921,0.050000000745058,0.2307248413562774,289.8171691894531,289.7960510253906,290.24188232421875,289.47998046875,295.155029296875,298.5785827636719,292.0155639648437,1.0,0.1693803817033767,0.7391868829727173,0.7391868829727173,0.9945911169052124,1.0,-0.492155909538269,0.2052068561315536,0.2869490385055542,0.0579458102583885,0.0,0.0,0.0,33.6357536315918,60.0,1289.074462890625,-0.0,34.93671798706055,1.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14849853515625,0.5017496347427368,0.050000000745058,0.0462956801056861,298.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14849853515625,0.5017496347427368,0.050000000745058,0.0487515814602375,298.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.14849853515625,0.5017496347427368,0.050000000745058,0.0360077507793903,298.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14849853515625,0.5017496347427368,0.050000000745058,0.0487515814602375,298.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14849853515625,0.5017496347427368,0.050000000745058,0.2312565147876739,290.1828918457031,289.7319030761719,290.29364013671875,289.52294921875,294.99493408203125,298.54547119140625,292.3460998535156,1.0,0.174764022231102,0.8695934414863586,0.8695934414863586,0.9927881956100464,1.0,-0.4932900369167328,0.2129481881856918,0.2803418636322021,0.0653800219297409,0.0,0.0,0.0,36.48292922973633,60.0,1056.256591796875,-0.0,37.4350814819336,1.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4689636230469,0.4954568445682525,0.050000000745058,0.0463931374251842,298.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4689636230469,0.4954568445682525,0.050000000745058,0.0488542057573795,298.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4689636230469,0.4954568445682525,0.050000000745058,0.0360835492610931,298.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4689636230469,0.4954568445682525,0.050000000745058,0.0488542057573795,298.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4689636230469,0.4954568445682525,0.050000000745058,0.2317433208227157,290.499267578125,289.6670837402344,290.3459167480469,289.5656433105469,294.94970703125,298.5219116210937,292.6488952636719,1.0,0.179541066288948,1.0,1.0,0.9909852147102356,1.0,-0.4943285286426544,0.2159229964017868,0.2784055173397064,0.0680915340781211,0.0,0.0,0.0,39.08929061889648,60.0,898.4082641601562,-0.0,39.73322677612305,1.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7630615234375,0.4902365803718567,0.050000000745058,0.0464817620813846,298.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7630615234375,0.4902365803718567,0.050000000745058,0.0489475354552269,298.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7630615234375,0.4902365803718567,0.050000000745058,0.0361524820327758,298.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7630615234375,0.4902365803718567,0.050000000745058,0.0489475354552269,298.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7630615234375,0.4902365803718567,0.050000000745058,0.2321860343217849,290.7909240722656,289.60162353515625,290.398681640625,289.6080322265625,294.9554138183594,298.5055847167969,292.9284362792969,1.0,0.1837694346904754,1.0,1.0,0.9906898140907288,1.0,-0.4952729344367981,0.2164225429296493,0.2788503766059875,0.0683615356683731,0.0,0.0,0.0,41.459266662597656,60.0,782.1591186523438,-0.0,41.8317756652832,1.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166320,298.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0328063964844,0.4857809841632843,0.050000000745058,0.0465618818998336,298.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0328063964844,0.4857809841632843,0.050000000745058,0.0490319021046161,298.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0328063964844,0.4857809841632843,0.050000000745058,0.0362147949635982,298.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0328063964844,0.4857809841632843,0.050000000745058,0.0490319021046161,298.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0328063964844,0.4857809841632843,0.050000000745058,0.2325862348079681,291.0582275390625,289.1657409667969,290.45196533203125,289.650146484375,294.9727478027344,298.4946594238281,293.1829833984375,1.0,0.1875032037496566,1.0,1.0,0.990394413471222,1.0,-0.496126651763916,0.2167907208204269,0.2793359458446502,0.0685227662324905,0.0,0.0,0.0,43.60171127319336,48.0,688.7927856445312,-0.0,43.73555755615234,1.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166380,298.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.27685546875,0.4837346076965332,0.050000000745058,0.0465995818376541,298.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.27685546875,0.4837346076965332,0.050000000745058,0.0490716025233268,298.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.27685546875,0.4837346076965332,0.050000000745058,0.0362441167235374,298.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.27685546875,0.4837346076965332,0.050000000745058,0.0490716025233268,298.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.27685546875,0.4837346076965332,0.050000000745058,0.232774555683136,291.2997131347656,289.1044616699219,290.5057373046875,289.6919250488281,294.99249267578125,298.4877624511719,293.41131591796875,1.0,0.1889131814241409,1.0,1.0,0.9900990128517152,1.0,-0.4965285658836365,0.2169655263423919,0.2795630693435669,0.068602904677391,0.0,0.0,0.0,44.6098747253418,48.0,608.3256225585938,-0.0,44.63360977172852,1.0,283.509765625,285.8831787109375,293.6988525390625,295.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.410088235553503e-21,4.705044117776752e-21,4.705044117776752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166440,298.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6701354980469,0.4834948480129242,0.050000000745058,0.0466040186583995,298.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6701354980469,0.4834948480129242,0.050000000745058,0.0490762777626514,298.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6701354980469,0.4834948480129242,0.050000000745058,0.0362475700676441,298.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6701354980469,0.4834948480129242,0.050000000745058,0.0490762777626514,298.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6701354980469,0.4834948480129242,0.050000000745058,0.2327967286109924,290.5014953613281,288.68365478515625,290.5599365234375,289.7334289550781,295.0135803222656,298.4832763671875,290.4320068359375,1.0,0.1889493465423584,1.0,1.0,0.9898036122322084,1.0,-0.4965759813785553,0.2169896811246872,0.2795863151550293,0.0686169937252998,1.0,1.0,0.0,44.728614807128906,36.0,9460.5625,-0.0,44.739479064941406,1.0,283.5010070800781,291.7274169921875,294.7364196777344,295.99249267578125,293.1499938964844,293.1499938964844,283.1499938964844,1470.4864501953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2176099270582199,1.0,0.0,0.0,0.8027955293655396,0.8028005957603455,5.9489462245210254e-08,4.233199119567871,4.233189105987549,1.0060986824100835e-05,0.0,0.0,-0.0,5706.033203125,0.0,16.554136276245117,1890.5826416015625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166500,298.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9850769042969,0.4847074151039123,0.050000000745058,0.0465816110372543,298.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9850769042969,0.4847074151039123,0.050000000745058,0.0490526780486106,298.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9850769042969,0.4847074151039123,0.050000000745058,0.0362301394343376,298.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9850769042969,0.4847074151039123,0.050000000745058,0.0490526780486106,298.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9850769042969,0.4847074151039123,0.050000000745058,0.2326847910881042,286.6513366699219,288.6268615722656,290.61456298828125,289.7746276855469,295.02850341796875,298.4689636230469,287.5716247558594,1.0,0.1877577155828476,1.0,1.0,0.9895082116127014,1.0,-0.4963372945785522,0.2168919593095779,0.2794453203678131,0.0685784295201301,5.551115123125783e-17,5.551115123125783e-17,0.0,44.129356384277344,36.0,4239.3544921875,-0.0,44.20540618896485,1.0,283.4011535644531,287.3063659667969,294.9135437011719,295.97955322265625,293.1499938964844,293.1499938964844,283.1499938964844,15089.71875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589154720306396,1.0,0.0,0.0,0.1806435734033584,0.1843902766704559,3.624099687016269e-09,4.264925956726074,4.26491641998291,9.794445759325754e-06,0.0,0.0,-0.0,1216.6561279296875,0.0,6.044432163238525,1895.3011474609373,0.0,395.61614990234375,0.204963281750679,1.0,0.0,3.0,1.0,0.0
18166560,298.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7683410644531,0.4872087240219116,0.050000000745058,0.0465358570218086,298.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7683410644531,0.4872087240219116,0.050000000745058,0.0490044988691806,298.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7683410644531,0.4872087240219116,0.050000000745058,0.0361945554614067,298.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7683410644531,0.4872087240219116,0.050000000745058,0.0490044988691806,298.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7683410644531,0.4872087240219116,0.050000000745058,0.2324562519788742,285.7247619628906,288.2215881347656,290.6695861816406,289.81549072265625,295.038330078125,298.4450988769531,287.9071655273437,1.0,0.1854790449142456,1.0,1.0,0.9876484870910645,1.0,-0.4958498477935791,0.2167103290557861,0.2791395187377929,0.0685160905122757,5.551115123125783e-17,5.551115123125783e-17,0.0,42.90592956542969,25.0,3202.535400390625,-0.0,43.11660385131836,1.0,283.3916320800781,287.36334228515625,293.878662109375,294.6347961425781,293.1499938964844,293.1499938964844,283.1499938964844,16414.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121251344680786,1.0,0.0,0.0,0.0001422679779352,0.2745949625968933,2.698758100674881e-12,4.265894412994385,4.265884876251221,9.786182090465443e-06,0.0,0.0,-0.0,405.6856994628906,0.0,9.393835067749023,1895.43310546875,0.0,545.55078125,0.2114423811435699,1.0,0.0,3.0,1.0,0.0
18166620,298.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2115478515625,0.4983992874622345,0.050000000745058,0.0463461093604564,298.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2115478515625,0.4983992874622345,0.050000000745058,0.0488046817481517,298.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.7159144878387451,0.1868456751108169,0.0968385338783264,298.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2115478515625,0.4983992874622345,0.050000000745058,0.0488046817481517,298.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2115478515625,0.4983992874622345,0.050000000745058,0.2315084040164947,286.282470703125,288.16949462890625,290.7250061035156,289.8560791015625,295.055908203125,298.4236145019531,288.6291809082031,1.0,0.1832639127969741,1.0,1.0,0.9857887029647828,1.0,-0.5667389631271362,0.246965616941452,0.3197733163833618,0.0819408074021339,5.551115123125783e-17,5.551115123125783e-17,0.0,38.3877067565918,25.0,2804.915771484375,-0.0,47.35178756713867,1.0,283.391357421875,287.36328125,292.99884033203125,293.5104675292969,293.1499938964844,293.1499938964844,283.1499938964844,16428.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779774248600006,1.0,0.0,0.0,1.4632977581641173e-05,0.3636860251426697,2.7748718036887963e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,111.42666625976562,0.0,12.59819507598877,1895.43701171875,0.0,443.7826843261719,0.218563824892044,1.0,0.0,3.0,1.0,0.0
