time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166680,298.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0099792480469,0.5075454711914062,0.050000000745058,0.0462148487567901,298.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0099792480469,0.5075454711914062,0.050000000745058,0.0486664623022079,298.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.202392578125,0.8001217246055603,0.1849963217973709,0.1292026937007904,298.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0099792480469,0.5075454711914062,0.050000000745058,0.0486664623022079,298.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0099792480469,0.5075454711914062,0.050000000745058,0.2308527380228042,287.1241455078125,287.7801513671875,290.78076171875,289.8963317871094,295.0569152832031,298.36065673828125,289.4463195800781,1.0,0.1805677413940429,1.0,1.0,0.983928918838501,1.0,-0.604346752166748,0.2626271545886993,0.3417195677757263,0.0903331637382507,5.551115123125783e-17,5.551115123125783e-17,0.0,35.20834732055664,25.0,2582.274658203125,-0.0,48.732234954833984,1.0,283.39129638671875,287.3632507324219,292.4151916503906,292.7499694824219,293.1499938964844,293.1499938964844,283.1499938964844,16768.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963468968868255,1.0,0.0,0.0,1.489237092755502e-05,0.4161445498466491,2.824035222250693e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,96.76769256591795,0.0,14.829839706420898,1895.4371337890625,0.0,269.3103942871094,0.2234451174736023,1.0,0.0,3.0,1.0,0.0
18166740,298.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.78387451171875,0.5268520712852478,0.050000000745058,0.0459995344281196,298.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9091186523437,0.7301355004310608,0.1664297580718994,0.1196858212351799,298.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9696960449219,0.8291032314300537,0.1864477545022964,0.1303519159555435,298.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.78387451171875,0.5268520712852478,0.050000000745058,0.048439722508192,298.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.78387451171875,0.5268520712852478,0.050000000745058,0.2297771871089935,287.9063720703125,287.7330322265625,290.8368835449219,289.936279296875,295.0587158203125,298.3041687011719,290.2181396484375,1.0,0.1797111630439758,1.0,1.0,0.9820691347122192,1.0,-0.6890748143196106,0.2983601987361908,0.3907145857810974,0.1091060414910316,5.551115123125783e-17,5.551115123125783e-17,0.0,30.20878791809082,25.0,2400.93359375,-0.0,53.993350982666016,1.0,283.3912353515625,287.3632507324219,292.0708923339844,292.27496337890625,293.1499938964844,293.1499938964844,283.1499938964844,17069.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888364493846893,1.0,0.0,0.0,1.51594740600558e-05,0.4493961036205292,2.874685353041612e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,83.22573852539062,0.0,16.386152267456055,1895.4371337890625,0.0,69.28550720214844,0.2270970791578292,1.0,0.0,3.0,1.0,0.0
18166800,298.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9594421386719,0.8626274466514587,0.1664899140596389,0.0815736427903175,298.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.957763671875,0.8626274466514587,0.1679751873016357,0.0859009623527526,298.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568176269531,0.8626274466514587,0.1932927221059799,0.0634461641311645,298.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7510070800781,0.7124475836753845,0.050000000745058,0.0476146750152111,298.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9508361816406,0.9668796062469482,0.1573268622159958,0.5603803992271423,289.0106201171875,287.3599548339844,290.8932800292969,289.9759216308594,295.0779724121094,298.270263671875,291.34942626953125,1.0,0.1846918165683746,1.0,1.0,0.9802093505859376,1.0,-1.0141332149505615,0.4383534789085388,0.5757797360420227,0.1879378408193588,0.0722726136445999,0.0722726136445999,0.0,12.792529106140137,45.0,2625.613525390625,-0.0,80.66791534423828,1.0,283.39117431640625,287.36328125,292.0068359375,292.0845642089844,293.1499938964844,293.1499938964844,283.1499938964844,17319.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1874657124280929,1.0,0.0,0.0,1.5381678167614155e-05,0.4700385332107544,2.9168217862730893e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,69.07276916503906,0.0,17.444936752319336,1895.4371337890625,0.0,0.0,0.229739174246788,1.0,0.0,3.0,1.0,0.0
18166860,298.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2629089355469,0.8816892504692078,0.1695770919322967,0.0934714674949646,298.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2629089355469,0.8816892504692078,0.1727227568626403,0.0984299555420875,298.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2629089355469,0.8816892504692078,0.2040242850780487,0.0727000311017036,298.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17596435546875,0.9734154343605042,0.1525890529155731,0.1295123994350433,298.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630615234375,0.8816892504692078,0.1595894992351532,0.4669093489646911,288.0989074707031,287.3179931640625,290.95001220703125,290.0152282714844,295.037109375,298.28570556640625,289.194580078125,1.0,0.1908696442842483,1.0,1.0,0.784167468547821,1.0,-1.0431302785873413,0.4645556211471557,0.5785746574401855,0.2068471312522888,0.0831582769751548,0.0831582769751548,0.0,13.849676132202148,45.0,11740.390625,-0.0,88.15419006347656,1.0,283.21630859375,289.95391845703125,292.4965209960937,293.3485717773437,293.1499938964844,293.1499938964844,283.1499938964844,14006.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1441145241260528,1.0,0.0,0.0,0.7727890610694885,0.9051846265792848,3.984881047358613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.767578125,0.0,41.81266403198242,1895.4371337890625,0.0,0.0,0.2660368978977203,1.0,0.0,3.0,1.0,0.0
18166920,298.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1945495605469,0.8945093154907227,0.1698333472013473,0.1022299900650978,298.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1945495605469,0.8945093154907227,0.175327867269516,0.1076531037688255,298.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1945495605469,0.8945093154907227,0.2106358110904693,0.0795122161507606,297.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.8945093154907227,0.1525107771158218,0.1076531037688255,298.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1945495605469,0.8945093154907227,0.1602568179368972,0.5106599926948547,287.229736328125,286.9615478515625,291.0069885253906,290.0542297363281,294.6461181640625,298.2528686523437,289.4781799316406,1.0,0.199245736002922,1.0,1.0,0.5881256461143494,1.0,-1.0872409343719482,0.5524623394012451,0.5347786545753479,0.2890793085098266,5.551115123125783e-17,5.551115123125783e-17,0.0,15.012005805969238,65.0,4681.99267578125,-0.0,100.925537109375,1.0,283.20684814453125,289.0705261230469,293.10906982421875,293.384521484375,293.1499938964844,293.1499938964844,283.1499938964844,20436.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1884172707796096,1.0,0.0,0.0,0.0131302699446678,0.3504578471183777,2.490432027268952e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,731.0274658203125,0.0,15.033348083496094,1895.4371337890625,0.0,0.0,0.239058643579483,1.0,0.0,3.0,1.0,0.0
18166980,298.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89141845703125,0.8990377187728882,0.1714358329772949,0.1055013090372085,298.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89141845703125,0.8990377187728882,0.178596630692482,0.1110979542136192,298.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.89141845703125,0.8990377187728882,0.2170244753360748,0.0820565745234489,297.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.88934326171875,0.9597651958465576,0.153015524148941,0.1323719024658203,298.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.89141845703125,0.8990377187728882,0.1616730540990829,0.527000904083252,287.8856506347656,286.9248962402344,291.064208984375,290.0929260253906,293.366943359375,298.2268981933594,289.6837158203125,1.0,0.2098293751478195,1.0,1.0,0.3920837342739105,1.0,-1.1495985984802246,0.8055716753005981,0.3440269827842712,0.5293794274330139,0.4164858162403106,0.4164858162403106,0.0,16.087589263916016,65.0,7989.76513671875,-0.0,117.85188293457033,1.0,283.193359375,289.7957763671875,293.1336364746094,293.4808959960937,293.1499938964844,293.1499938964844,283.1499938964844,15027.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1908764392137527,1.0,0.0,0.0,0.4489443600177765,0.7454870939254761,1.3448644864411108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.458984375,0.0,29.537094116210938,1895.4371337890625,0.0,0.0,0.2534231543540954,1.0,0.0,3.0,1.0,0.0
18167040,298.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87921142578125,0.9073405265808104,0.1721860468387603,0.1116820722818374,298.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87921142578125,0.9073405265808104,0.1811147928237915,0.1176065951585769,298.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.87921142578125,0.9073405265808104,0.2219094187021255,0.0868638306856155,297.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.876220703125,0.977721095085144,0.1514403522014618,0.144429937005043,297.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.87921142578125,0.9073405265808104,0.1623929142951965,0.5578750371932983,286.8774719238281,286.5852966308594,291.12164306640625,290.1312866210937,291.8927917480469,298.1868896484375,288.9640808105469,1.0,0.2224489450454712,1.0,1.0,0.1960418671369552,1.0,-1.2222144603729248,1.105024814605713,0.1171895936131477,0.8138523697853088,0.0793227776885032,0.0793227776885032,0.0,17.570987701416016,85.0,4624.19384765625,-0.0,140.54173278808594,1.0,283.18212890625,288.8131103515625,293.5816650390625,293.94390869140625,293.1499938964844,293.1499938964844,283.1499938964844,19612.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2575809061527252,1.0,0.0,0.0,0.1544712036848068,0.398548275232315,3.0244897697428996e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.5391845703125,0.0,17.011144638061523,1895.4371337890625,0.0,0.0,0.2412397712469101,1.0,0.0,3.0,1.0,0.0
18167100,297.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8703918457031,0.9119842648506165,0.1726850420236587,0.1151024922728538,298.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8703918457031,0.9119842648506165,0.1832881718873977,0.1212084665894508,298.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8703918457031,0.9119842648506165,0.2260402739048004,0.0895241573452949,297.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.85888671875,0.970151662826538,0.1505792737007141,0.1432224512100219,297.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.86572265625,0.9383342862129213,0.1624692976474762,0.6189805269241333,286.8436584472656,286.5541687011719,291.1792907714844,290.1693115234375,291.1763916015625,298.14263916015625,288.7097473144531,1.0,0.2370906174182891,1.0,1.0,0.0,1.0,-1.3096104860305786,1.3096038103103638,6.674338237644406e-06,1.0001810789108276,0.2146075516939163,0.2146075516939163,0.0,19.159542083740234,85.0,6921.7763671875,-0.0,170.2769317626953,1.0,283.17437744140625,288.4497985839844,293.559814453125,294.0953674316406,293.1499938964844,293.1499938964844,283.1499938964844,17356.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2975790500640869,1.0,0.0,0.0,0.3782818019390106,0.5944497585296631,9.566750058809248e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2908.43408203125,0.0,24.913667678833008,1895.4371337890625,0.0,112.1444854736328,0.2480472922325134,1.0,0.0,3.0,1.0,0.0
18167160,297.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7863464355469,0.9130250811576844,0.1732521653175354,0.1158675625920295,297.984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7863464355469,0.9130250811576844,0.1853394508361816,0.122014120221138,298.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7863464355469,0.9130250811576844,0.2297400683164596,0.0901192128658294,297.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7919616699219,0.967527449131012,0.1500860303640365,0.1425557285547256,297.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7929077148437,0.9802259206771852,0.1613314896821975,0.7048599720001221,286.80145263671875,286.2316589355469,291.23712158203125,290.20703125,291.2325134277344,298.0994873046875,288.8377380371094,1.0,0.2537407875061035,1.0,1.0,0.0,1.0,-1.4105896949768066,1.410588026046753,1.656493282098381e-06,1.0810011625289917,0.4602896273136139,0.4602896273136139,0.0,20.890968322753903,105.0,6202.279296875,-0.0,210.21237182617188,1.0,283.1690979003906,288.214111328125,293.440185546875,293.9637145996094,293.1499938964844,293.1499938964844,283.1499938964844,17870.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.313810646533966,1.0,0.0,0.0,0.2916481494903564,0.5272166728973389,6.339677227629181e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2173.67724609375,0.0,21.8046817779541,1895.4371337890625,0.0,138.26776123046875,0.2446777671575546,1.0,0.0,3.0,1.0,0.0
18167220,297.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.11358642578125,0.9886938333511353,0.1719398349523544,0.1559567600488662,297.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1205749511719,0.9333882331848145,0.1864999681711197,0.1385105401277542,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1199645996094,0.9333882331848145,0.2320826947689056,0.1023034155368805,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.9430848360061646,0.1496597826480865,0.1422886997461319,297.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1146240234375,0.9662134051322936,0.1595126986503601,0.7221255898475647,286.1007995605469,286.2061462402344,291.29510498046875,290.2444152832031,291.2908020019531,298.0505676269531,288.1440734863281,1.0,0.2719700336456299,1.0,1.0,0.0,1.0,-1.513558268547058,1.5135564804077148,1.8856061387850789e-06,1.1629794836044312,0.1123149171471595,0.1123149171471595,0.0,23.77483367919922,105.0,7362.90771484375,-0.0,258.9870300292969,1.0,283.1632995605469,287.7135925292969,293.4965515136719,294.2105712890625,293.1499938964844,293.1499938964844,283.1499938964844,20302.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3368843793869018,1.0,0.0,0.0,0.3569895625114441,0.3927783071994781,8.609862156561121e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2504.687255859375,0.0,18.154659271240234,1895.4371337890625,0.0,174.1465301513672,0.2463337182998657,1.0,0.0,3.0,1.0,0.0
18167280,297.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44775390625,0.9122695922851562,0.1684386581182479,0.1532384157180786,297.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.441650390625,0.9442486763000488,0.185175359249115,0.1764632910490036,298.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4356994628906,0.9813659191131592,0.2317171990871429,0.1460418105125427,297.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4564819335937,0.8728880286216736,0.1495086252689361,0.142053410410881,297.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.452392578125,0.8908962607383728,0.1582589447498321,0.7154711484909058,286.425537109375,285.9009094238281,291.3532409667969,290.281494140625,291.3491516113281,297.99853515625,288.2533874511719,1.0,0.2909207344055176,1.0,1.0,0.0,1.0,-1.600121021270752,1.60011887550354,2.0932841380272293e-06,1.2318660020828247,0.606684148311615,0.606684148311615,0.0,29.62195587158203,123.0,11948.5869140625,-0.0,314.3345947265625,1.0,283.1601257324219,287.7767944335937,293.44110107421875,294.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,14053.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475750088691711,1.0,0.0,0.0,0.7278140783309937,0.7960655689239502,3.5345518512031056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.0,0.0,34.83656311035156,1895.4371337890625,0.0,190.6197204589844,0.2655682265758514,1.0,0.0,3.0,1.0,0.0
18167340,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9576416015625,0.8010988235473633,0.1654946953058242,0.1510226130485534,297.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.96240234375,0.8266140222549438,0.1829857379198074,0.1751895695924759,298.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9728698730469,0.8876257538795471,0.2271947115659713,0.1609724760055542,297.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95220947265625,0.7711936831474304,0.1488666385412216,0.1422703862190246,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9548034667969,0.7853692770004272,0.1566816121339798,0.7120141983032227,285.9747619628906,285.881103515625,291.4114685058594,290.3182373046875,291.40740966796875,297.92138671875,288.0941162109375,1.0,0.3076521456241607,1.0,1.0,0.0,1.0,-1.610059380531311,1.610057353973389,2.1192388430790743e-06,1.2408307790756226,0.3610163331031799,0.3610163331031799,0.0,43.507659912109375,123.0,9447.7890625,-0.0,357.25567626953125,1.0,283.1571655273437,287.40167236328125,293.5787658691406,294.34014892578125,293.1499938964844,293.1499938964844,283.1499938964844,19740.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803809285163879,1.0,0.0,0.0,0.4657059013843536,0.471793383359909,1.4471613241084924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3021.286376953125,0.0,22.2281551361084,1895.4371337890625,0.0,242.45947265625,0.2553808391094208,1.0,0.0,3.0,1.0,0.0
18167400,297.6466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.835693359375,0.7401785850524902,0.1640557050704956,0.1496809124946594,297.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8299255371094,0.7646065354347229,0.1819870769977569,0.1743340641260147,297.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8197631835937,0.82122802734375,0.2254357486963272,0.1592928916215896,297.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8422546386719,0.7172397375106812,0.1485814303159713,0.142445296049118,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8390197753906,0.7281315326690674,0.1556360721588134,0.7090483903884888,285.8178405761719,285.59326171875,291.46978759765625,290.3546447753906,291.4657287597656,297.8603515625,287.7684326171875,1.0,0.3227079808712005,1.0,1.0,0.0,1.0,-1.6020461320877075,1.6020439863204956,2.0992035842937184e-06,1.2343933582305908,0.5071512460708618,0.5071512460708618,0.0,58.26973342895508,111.0,11923.4326171875,-0.0,393.3794860839844,1.0,283.1550598144531,287.32476806640625,293.6064758300781,294.5313720703125,293.1499938964844,293.1499938964844,283.1499938964844,17633.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4028551876544952,1.0,0.0,0.0,0.697460949420929,0.6983004808425903,3.2458860488304715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.0263671875,0.0,34.41774368286133,1895.4371337890625,0.0,280.720703125,0.2685995995998382,1.0,0.0,3.0,1.0,0.0
18167460,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6167907714844,0.7125696539878845,0.1629092246294021,0.148870512843132,297.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6141052246094,0.7361829876899719,0.1812869310379028,0.1739153563976287,297.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.609619140625,0.7892706394195557,0.2248464971780777,0.1587652266025543,297.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6195983886719,0.6890414953231812,0.1481819301843643,0.1425071954727172,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6182556152344,0.699835479259491,0.1545918881893158,0.7061880230903625,285.6087646484375,285.5792541503906,291.5281677246094,290.3907470703125,291.5240783691406,297.8099365234375,287.5867004394531,1.0,0.3323776721954345,1.0,1.0,0.0,1.0,-1.596577286720276,1.596575140953064,2.085675760099548e-06,1.2300667762756348,0.4262644648551941,0.4262644648551941,0.0,68.74974060058594,111.0,13055.0263671875,-0.0,418.9219055175781,1.0,283.1534118652344,287.1214294433594,293.6755676269531,294.6618347167969,293.1499938964844,293.1499938964844,283.1499938964844,16801.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330186545848846,1.0,0.0,0.0,0.7940106987953186,0.7940202355384827,4.206744819157393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.3212890625,0.0,40.59560775756836,1895.4371337890625,0.0,338.2734375,0.2798390686511993,1.0,0.0,3.0,1.0,0.0
18167520,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6781921386719,0.6950603723526001,0.1624516099691391,0.1483847349882125,297.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67755126953125,0.7207462787628174,0.1811565607786178,0.1737806349992752,297.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6760559082031,0.7715494632720947,0.2253564000129699,0.158926710486412,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6786193847656,0.6726872324943542,0.1480441391468048,0.1425113826990127,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.678466796875,0.6822636723518372,0.1539027094841003,0.7035336494445801,285.6757202148437,285.5652160644531,291.58660888671875,290.426513671875,291.5824890136719,297.7669677734375,287.6439514160156,1.0,0.3392043113708496,1.0,1.0,0.0,1.0,-1.592840552330017,1.5928384065628052,2.076411192319938e-06,1.22706401348114,0.5041672587394714,0.5041672587394714,0.0,76.09980773925781,99.0,13722.0517578125,-0.0,436.7857971191406,1.0,283.1523132324219,287.15704345703125,293.6620178222656,294.6593322753906,293.1499938964844,293.1499938964844,283.1499938964844,15685.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546433985233307,1.0,0.0,0.0,0.851421594619751,0.8514255285263062,4.837074740748904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.87646484375,0.0,43.59282684326172,1895.4371337890625,0.0,385.55706787109375,0.2862614095211029,1.0,0.0,3.0,1.0,0.0
18167580,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59136962890625,0.685455858707428,0.1624567061662674,0.1483890414237976,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5928649902344,0.7120574712753296,0.1814314723014831,0.1740587651729583,297.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.595703125,0.7627078890800476,0.2264738231897354,0.1596589684486389,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5900573730469,0.6638796329498291,0.1481606066226959,0.1427060067653656,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.590576171875,0.6723880171775818,0.1535057574510574,0.7020734548568726,285.5961608886719,285.5511779785156,291.6450500488281,290.46197509765625,291.6409606933594,297.7294006347656,287.6239624023437,1.0,0.3437333703041076,1.0,1.0,0.0,1.0,-1.5925369262695312,1.5925348997116089,2.0756306184921414e-06,1.2267946004867554,0.4714561998844147,0.4714561998844147,0.0,80.86238861083984,99.0,13095.1806640625,-0.0,449.5250244140625,1.0,283.15155029296875,287.0952453613281,293.6546325683594,294.661865234375,293.1499938964844,293.1499938964844,283.1499938964844,17902.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472291886806488,1.0,0.0,0.0,0.7752710580825806,0.7752750515937805,4.0105188503503086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.81298828125,0.0,40.82186508178711,1895.4371337890625,0.0,428.8282470703125,0.2842370271682739,1.0,0.0,3.0,1.0,0.0
18167640,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389709472656,0.6811049580574036,0.162916287779808,0.1487190276384353,297.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5373840332031,0.70794677734375,0.1821026355028152,0.1746262609958648,297.80426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5347900390625,0.7593095898628235,0.2280950397253036,0.1607112735509872,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5404663085937,0.6598733067512512,0.1485625803470611,0.1430677622556686,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5398864746094,0.6674978137016296,0.1534338295459747,0.701574444770813,285.5344543457031,285.53717041015625,291.7035217285156,290.4971008300781,291.69940185546875,297.6990661621094,287.5227966308594,1.0,0.3464179039001465,1.0,1.0,0.0,1.0,-1.594710111618042,1.5947080850601196,2.080944568660925e-06,1.228480100631714,0.4582123160362243,0.4582123160362243,0.0,83.50780487060547,87.0,13855.0986328125,-0.0,457.9507141113281,1.0,283.1510009765625,287.0436706542969,293.6363830566406,294.6912841796875,293.1499938964844,293.1499938964844,283.1499938964844,17303.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829612374305725,1.0,0.0,0.0,0.8538328409194946,0.8538368940353394,4.86451057213344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.14794921875,0.0,46.63668441772461,1895.4371337890625,0.0,457.3277893066406,0.291269987821579,1.0,0.0,3.0,1.0,0.0
18167700,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5838623046875,0.6803267598152161,0.1636045128107071,0.1492322832345962,297.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5835266113281,0.7073517441749573,0.1829962283372879,0.175372764468193,297.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.58270263671875,0.7595155239105225,0.2299480438232422,0.1619191169738769,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.58404541015625,0.659106969833374,0.1491249501705169,0.1435356438159942,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.583984375,0.6660062670707703,0.1535577327013015,0.7017432451248169,285.58258056640625,285.52313232421875,291.7619323730469,290.53192138671875,291.75787353515625,297.6733093261719,287.5643920898437,1.0,0.3476186394691467,1.0,1.0,0.0,1.0,-1.5984352827072144,1.598433256149292,2.090117732223007e-06,1.231407642364502,0.5095444917678833,0.5095444917678833,0.0,84.46723175048828,87.0,14374.73046875,-0.0,462.7171936035156,1.0,283.1506652832031,287.0731201171875,293.6161499023437,294.668212890625,293.1499938964844,293.1499938964844,283.1499938964844,16404.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4886802136898041,1.0,0.0,0.0,0.8966575860977173,0.8966615796089172,5.3647156050828926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.880859375,0.0,49.01790237426758,1895.4371337890625,0.0,473.3932800292969,0.2958779335021972,1.0,0.0,3.0,1.0,0.0
18167760,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5303039550781,0.6823692321777344,0.1644183248281479,0.1499036699533462,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5311889648437,0.7095953822135925,0.1840279400348663,0.1762746423482895,297.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5329284667969,0.7625545859336853,0.2319099605083465,0.1632469743490219,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.529541015625,0.6608949899673462,0.1497906148433685,0.1441060006618499,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5297546386719,0.6671901941299438,0.1538163721561432,0.7025560736656189,285.5330810546875,285.5091247558594,291.8203430175781,290.56640625,291.8162536621094,297.651123046875,287.54986572265625,1.0,0.3476358354091644,1.0,1.0,0.0,1.0,-1.6035782098770142,1.6035761833190918,2.102846110574319e-06,1.235468506813049,0.4910155832767486,0.4910155832767486,0.0,84.04454040527344,75.0,14102.9072265625,-0.0,464.56060791015625,1.0,283.1504211425781,287.0333251953125,293.6234130859375,294.67559814453125,293.1499938964844,293.1499938964844,283.1499938964844,17811.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931741058826446,1.0,0.0,0.0,0.8567875027656555,0.8567916750907898,4.8982361278149256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.26806640625,0.0,47.7989501953125,1895.4371337890625,0.0,486.4227294921875,0.2952303886413574,1.0,0.0,3.0,1.0,0.0
18167820,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5007629394531,0.6866319179534912,0.1653977781534195,0.1506595909595489,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4997253417969,0.7139309048652649,0.1852179914712906,0.1772690266370773,297.7424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4980163574219,0.7678790092468262,0.2340260744094848,0.1646313965320587,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.501708984375,0.6647465229034424,0.1505833864212036,0.1447382867336273,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5014343261719,0.6705155372619629,0.1542282104492187,0.7037890553474426,285.4978942871094,285.4951171875,291.878662109375,290.6005859375,291.8746032714844,297.6322326660156,287.4892883300781,1.0,0.3466945588588714,1.0,1.0,0.0,1.0,-1.6095800399780271,1.609578013420105,2.117756139341509e-06,1.2402024269104004,0.4885886311531067,0.4885886311531067,0.0,82.53136444091797,75.0,14717.4482421875,-0.0,463.9267883300781,1.0,283.1502685546875,286.99774169921875,293.6378479003906,294.71893310546875,293.1499938964844,293.1499938964844,283.1499938964844,17243.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954712688922882,1.0,0.0,0.0,0.918082058429718,0.9180862307548524,5.62414399496447e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.65869140625,0.0,52.67201614379883,1895.4371337890625,0.0,493.2247619628906,0.301140546798706,1.0,0.0,3.0,1.0,0.0
18167880,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5233154296875,0.6927313208580017,0.1664287745952606,0.1514466851949691,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.523193359375,0.7198078036308289,0.1864728331565857,0.1783085316419601,297.7261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5227966308594,0.7751700282096863,0.2361771911382675,0.1660273373126983,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5233764648437,0.6703780293464661,0.1514302343130111,0.1454010158777237,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5233764648437,0.6756630539894104,0.1547125279903412,0.7052645683288574,285.52276611328125,285.48114013671875,291.9368896484375,290.63446044921875,291.932861328125,297.6153259277344,287.51318359375,1.0,0.3449737131595611,1.0,1.0,0.0,1.0,-1.6160156726837158,1.616013526916504,2.1338269107218366e-06,1.2452861070632937,0.5214241147041321,0.5214241147041321,0.0,80.17097473144531,63.0,15104.4755859375,-0.0,461.20501708984375,1.0,283.1501770019531,287.0116577148437,293.657958984375,294.7402648925781,293.1499938964844,293.1499938964844,283.1499938964844,16727.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971651434898376,1.0,0.0,0.0,0.9476794600486756,0.9476836323738098,5.992615115246738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.92822265625,0.0,54.70003890991211,1895.4371337890625,0.0,498.3029479980469,0.3049571216106415,1.0,0.0,3.0,1.0,0.0
18167940,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4840087890625,0.7005871534347534,0.1674815565347671,0.1522739082574844,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.7271016836166382,0.1877629607915878,0.179393857717514,297.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4851989746094,0.7844110727310181,0.2383309602737426,0.1674439311027526,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4836730957031,0.6777692437171936,0.1523094922304153,0.1460984945297241,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4837341308594,0.6825852990150452,0.1552432626485824,0.7069808840751648,285.4852294921875,285.4671936035156,291.9949951171875,290.6679992675781,291.9909973144531,297.6000366210937,287.4937744140625,1.0,0.3426215052604675,1.0,1.0,0.0,1.0,-1.622910499572754,1.622908353805542,2.151134822270251e-06,1.250736951828003,0.5111411809921265,0.5111411809921265,0.0,77.12152862548828,63.0,15093.13671875,-0.0,456.8186950683594,1.0,283.1501159667969,286.9790344238281,293.6949157714844,294.786865234375,293.1499938964844,293.1499938964844,283.1499938964844,17583.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000984072685242,1.0,0.0,0.0,0.936288595199585,0.9362928867340088,5.84942156933721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.27392578125,0.0,55.17354965209961,1895.4371337890625,0.0,507.2241821289063,0.3060996830463409,1.0,0.0,3.0,1.0,0.0
18168000,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.46728515625,0.7100210189819336,0.1685905158519745,0.1531084924936294,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4666442871094,0.7358351349830627,0.1891072690486908,0.1804941743612289,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4654846191406,0.7955142259597778,0.2405280619859695,0.168855145573616,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678955078125,0.6868535280227661,0.1532371789216995,0.1468078792095184,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4677734375,0.6911916732788086,0.1558326035737991,0.7088060975074768,285.4654541015625,285.4532775878906,292.052978515625,290.7012634277344,292.04901123046875,297.5863952636719,287.4585266113281,1.0,0.3397464156150818,1.0,1.0,0.0,1.0,-1.629970669746399,1.6299684047698977,2.168942728530965e-06,1.2563129663467407,0.516605019569397,0.516605019569397,0.0,73.53764343261719,51.0,15606.275390625,-0.0,451.00048828125,1.0,283.1500549316406,286.95428466796875,293.7318115234375,294.8492431640625,293.1499938964844,293.1499938964844,283.1499938964844,17086.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031196475028992,1.0,0.0,0.0,0.985416829586029,0.9854211211204528,6.479378811263814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.77978515625,0.0,59.440528869628906,1895.4371337890625,0.0,516.5846557617188,0.3115172386169433,1.0,0.0,3.0,1.0,0.0
18168060,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713439941406,0.720371425151825,0.1696919202804565,0.1539333909749984,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713134765625,0.7462614178657532,0.1904537826776504,0.1815922856330871,297.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47119140625,0.8084166049957275,0.2427015751600265,0.1702470183372497,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713439941406,0.6976285576820374,0.1541711539030075,0.1475167572498321,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713439941406,0.7014647126197815,0.1564341187477111,0.7106648087501526,285.47119140625,285.4393920898437,292.1108093261719,290.73419189453125,292.1068725585937,297.5736389160156,287.4669494628906,1.0,0.3364361822605133,1.0,1.0,0.0,1.0,-1.6370331048965454,1.6370309591293335,2.186853407692979e-06,1.2618943452835083,0.5359545946121216,0.5359545946121216,0.0,69.53948211669922,51.0,15901.23828125,-0.0,443.9707336425781,1.0,283.1500549316406,286.95416259765625,293.7688293457031,294.8962097167969,293.1499938964844,293.1499938964844,283.1499938964844,16914.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068679451942444,1.0,0.0,0.0,1.0062602758407593,1.0062646865844729,6.756381054628946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.283203125,0.0,61.41377258300781,1895.4371337890625,0.0,528.4445190429688,0.3149851262569427,1.0,0.0,3.0,1.0,0.0
18168120,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.44207763671875,0.7318872213363647,0.1707872450351715,0.154758483171463,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.442138671875,0.7588471174240112,0.1917996406555175,0.1826929450035095,297.67144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4422912597656,0.8224770426750183,0.2448523938655853,0.171629399061203,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4420471191406,0.7101784348487854,0.1551093608140945,0.1482296139001846,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4420471191406,0.7133708000183105,0.1570435613393783,0.7125650644302368,285.4422912597656,285.4255676269531,292.16845703125,290.766845703125,292.16455078125,297.561767578125,287.4450988769531,1.0,0.3327636122703552,1.0,1.0,0.0,1.0,-1.6441423892974854,1.6441402435302734,2.204976226494182e-06,1.267512559890747,0.5322901010513306,0.5322901010513306,0.0,65.20276641845703,39.0,16068.76171875,-0.0,435.9520263671875,1.0,283.1500244140625,286.92608642578125,293.8101806640625,294.95556640625,293.1499938964844,293.1499938964844,283.1499938964844,17339.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116800665855408,1.0,0.0,0.0,1.0154362916946411,1.0154407024383545,6.880163994082977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.9287109375,0.0,63.343692779541016,1895.4371337890625,0.0,544.0808715820312,0.3177150189876556,1.0,0.0,3.0,1.0,0.0
18168180,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43121337890625,0.7454005479812622,0.1718972623348236,0.1555694490671157,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4308166503906,0.7740440368652344,0.1931525617837906,0.183779776096344,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4300842285156,0.8383609652519226,0.2469981610774994,0.172987699508667,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4315795898437,0.7236756086349487,0.1560577452182769,0.1489335745573043,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4315185546875,0.7261924147605896,0.1576647162437439,0.7144338488578796,285.4301147460937,285.4117736816406,292.2259216308594,290.7991943359375,292.2220153808594,297.5507507324219,287.42486572265625,1.0,0.3287812769412994,1.0,1.0,0.0,1.0,-1.6511406898498535,1.651138424873352,2.222903731308179e-06,1.27303946018219,0.541355550289154,0.541355550289154,0.0,60.6050910949707,39.0,16489.017578125,-0.0,427.0599365234375,1.0,283.1500244140625,286.9080505371094,293.8468933105469,295.01513671875,293.1499938964844,293.1499938964844,283.1499938964844,16977.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165979862213135,1.0,0.0,0.0,1.053823947906494,1.0538283586502075,7.410193347823224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.73388671875,0.0,67.11280822753906,1895.4371337890625,0.0,560.5504150390625,0.3226992189884186,1.0,0.0,3.0,1.0,0.0
18168240,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232482910156,0.7619326710700989,0.1729927062988281,0.156368613243103,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232482910156,0.7923644781112671,0.1944863200187683,0.1848494857549667,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.42315673828125,0.8574907183647156,0.2491036504507064,0.174320250749588,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232788085937,0.7388986349105835,0.1569948196411132,0.1496263295412063,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232788085937,0.740999698638916,0.1582743376493454,0.716252863407135,285.42315673828125,285.3980407714844,292.2831420898437,290.83123779296875,292.279296875,297.5401916503906,287.4213256835937,1.0,0.3245342075824737,1.0,1.0,0.0,1.0,-1.6580002307891846,1.657997965812683,2.240565891042934e-06,1.2784582376480105,0.5520983934402466,0.5520983934402466,0.0,55.80026626586914,27.0,16747.072265625,-0.0,417.4226684570313,1.0,283.1500244140625,286.8977966308594,293.88189697265625,295.0650939941406,293.1499938964844,293.1499938964844,283.1499938964844,17001.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218859314918518,1.0,0.0,0.0,1.0720908641815186,1.072095513343811,7.66931691487116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.91162109375,0.0,69.40398406982422,1895.4371337890625,0.0,578.8271484375,0.3262211978435516,1.0,0.0,3.0,1.0,0.0
18168300,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4019470214844,0.7825936079025269,0.1740851402282714,0.1571624130010604,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4018249511719,0.8140800595283508,0.1958069503307342,0.1859041303396225,297.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4016418457031,0.88132244348526,0.2511799931526184,0.1756312847137451,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4020690917969,0.7577238082885742,0.157925397157669,0.1503095477819442,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40203857421875,0.7594684362411499,0.158876359462738,0.7180238366127014,285.4016418457031,285.3843688964844,292.3401184082031,290.8630065917969,292.3363037109375,297.5301818847656,287.4010925292969,1.0,0.3200587630271911,1.0,1.0,0.0,1.0,-1.6647403240203855,1.6647380590438845,2.2580038603337016e-06,1.2837810516357422,0.5536626577377319,0.5536626577377319,0.0,50.82405853271485,27.0,17011.255859375,-0.0,407.1470336914063,1.0,283.1499938964844,286.8741455078125,293.9165344238281,295.1199035644531,293.1499938964844,293.1499938964844,283.1499938964844,17134.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273892283439636,1.0,0.0,0.0,1.0929838418960571,1.0929884910583496,7.971149074137429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.09423828125,0.0,72.33245849609375,1895.4371337890625,0.0,598.4918823242188,0.3300357162952423,1.0,0.0,3.0,1.0,0.0
18168360,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3919372558594,0.8083877563476562,0.175175666809082,0.1579430848360061,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3917236328125,0.8387373685836792,0.1971136033535003,0.1869360655546188,297.6266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39129638671875,0.9115777015686036,0.2532285153865814,0.1769135147333145,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.39215087890625,0.7820536494255066,0.1588484495878219,0.1509771198034286,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39215087890625,0.7833733558654785,0.1594687700271606,0.7197131514549255,285.3913269042969,285.3707580566406,292.3968200683594,290.8944702148437,292.3930358886719,297.5206604003906,287.3878479003906,1.0,0.3153829574584961,1.0,1.0,0.0,1.0,-1.6712859869003296,1.671283721923828,2.275017322972417e-06,1.2889485359191897,0.5629098415374756,0.5629098415374756,0.0,45.714263916015625,25.0,17354.833984375,-0.0,396.2947387695313,1.0,283.1499938964844,286.8588256835937,293.9477233886719,295.1705017089844,293.1499938964844,293.1499938964844,283.1499938964844,16939.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326864719390869,1.0,0.0,0.0,1.1228419542312622,1.122846603393555,8.412607854779709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.80517578125,0.0,75.78430938720703,1895.4371337890625,0.0,618.0587158203125,0.3346348404884338,1.0,0.0,3.0,1.0,0.0
18168420,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3784484863281,0.832420289516449,0.1762508898973465,0.1587534248828888,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3783874511719,0.8643699288368225,0.1983957141637802,0.1879888325929641,297.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782653808594,0.9454351663589478,0.2552348375320434,0.178200289607048,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3785095214844,0.8071272373199463,0.1597551107406616,0.1516723185777664,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3785095214844,0.8079004287719727,0.1600420773029327,0.721523106098175,285.3782653808594,285.3572082519531,292.4532470703125,290.9256896972656,292.4494934082031,297.5114440917969,287.3770446777344,1.0,0.3119885921478271,1.0,1.0,0.0,1.0,-1.6780753135681152,1.6780730485916138,2.2927383724891115e-06,1.294300198554993,0.5695586800575256,0.5695586800575256,0.0,41.5744743347168,25.0,17617.998046875,-0.0,388.25823974609375,1.0,283.1499938964844,286.8429260253906,293.9783935546875,295.2179870605469,293.1499938964844,293.1499938964844,283.1499938964844,17007.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379649996757507,1.0,0.0,0.0,1.143036127090454,1.143040895462036,8.71792877887856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.052734375,0.0,78.66390228271484,1895.4371337890625,0.0,638.1968994140625,0.3385183811187744,1.0,0.0,3.0,1.0,0.0
18168480,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36285400390625,0.8579554557800293,0.1773139983415603,0.1595764458179474,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.8927277326583862,0.1996551007032394,0.1890450119972229,297.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3623962402344,0.9773539304733276,0.2572040557861328,0.1794791221618652,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630065917969,0.8316266536712646,0.160645991563797,0.1523777246475219,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630065917969,0.8318248391151428,0.1605963855981826,0.7233681082725525,285.3624267578125,285.34375,292.50933837890625,290.95660400390625,292.505615234375,297.5025939941406,287.3605651855469,1.0,0.309124231338501,1.0,1.0,0.0,1.0,-1.684929132461548,1.6849267482757568,2.310718855369487e-06,1.299706220626831,0.5748003721237183,0.5748003721237183,0.0,38.047096252441406,25.0,17921.53515625,-0.0,381.9442443847656,1.0,283.1499938964844,286.8232116699219,294.0084228515625,295.26727294921875,293.1499938964844,293.1499938964844,283.1499938964844,16983.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430914759635925,1.0,0.0,0.0,1.168854832649231,1.168859601020813,9.116214982896056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.38623046875,0.0,82.19512176513672,1895.4371337890625,0.0,658.3837890625,0.3429524302482605,1.0,0.0,3.0,1.0,0.0
