time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168540,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35137939453125,0.8823348879814148,0.1783556491136551,0.1604190170764923,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3512268066406,0.9200989603996276,0.2008832991123199,0.19011290371418,297.5968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3509521484375,0.9974090456962584,0.2591562569141388,0.1787627041339874,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3515014648437,0.8538184762001038,0.1615131348371505,0.1531020551919937,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3515014648437,0.8534505367279053,0.1611232161521911,0.7252872586250305,285.3509826660156,285.33038330078125,292.5650939941406,290.9872741699219,292.5614318847656,297.4939270019531,287.3484191894531,1.0,0.3069380521774292,1.0,1.0,0.0,1.0,-1.689467191696167,1.6894649267196655,2.3229488306242274e-06,1.3035115003585815,0.5827255845069885,0.5827255845069885,0.0,35.43758773803711,25.0,18219.8125,-0.0,376.9609680175781,1.0,283.1499938964844,286.80743408203125,294.0375366210937,295.3140563964844,293.1499938964844,293.1499938964844,283.1499938964844,16912.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5480400323867798,1.0,0.0,0.0,1.194632649421692,1.1946375370025637,9.522746324819309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.30810546875,0.0,85.72731018066406,1895.4371337890625,0.0,678.472900390625,0.3474627733230591,1.0,0.0,3.0,1.0,0.0
18168600,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.330322265625,0.8954620957374573,0.179349273443222,0.1612886041402816,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33013916015625,0.935755729675293,0.202057272195816,0.1912010759115219,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299560546875,0.9936899542808532,0.2620247304439544,0.1695753037929535,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3304748535156,0.8658783435821533,0.162334531545639,0.1538536995649337,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3304748535156,0.8648945689201355,0.1616071760654449,0.7273284792900085,285.3299255371094,285.31707763671875,292.6205139160156,291.01763916015625,292.6168518066406,297.4891052246094,287.3282470703125,1.0,0.3048593699932098,1.0,1.0,0.0,1.0,-1.6842232942581177,1.6842210292816162,2.309061528649181e-06,1.2993121147155762,0.582948625087738,0.582948625087738,0.0,34.16249465942383,25.0,18377.4453125,-0.0,370.4154052734375,1.0,283.1499938964844,286.7867736816406,294.0658874511719,295.3570251464844,293.1499938964844,293.1499938964844,283.1499938964844,17163.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5527923107147217,1.0,0.0,0.0,1.2096717357635498,1.209676742553711,9.764016084545801e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.84814453125,0.0,88.56511688232422,1895.4371337890625,0.0,698.3361206054688,0.3509062528610229,1.0,0.0,3.0,1.0,0.0
18168660,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177795410156,0.9085155129432678,0.1803260296583175,0.1621326953172683,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3175964355469,0.9506605863571168,0.2032043486833572,0.1922555565834045,297.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3174133300781,0.9902030825614928,0.2657983601093292,0.1613363325595855,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.31793212890625,0.8779097199440002,0.1631351709365844,0.1545790284872055,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.31793212890625,0.8762983083724976,0.162088856101036,0.7292947769165039,285.3172912597656,285.3038635253906,292.675537109375,291.0477905273437,292.6719055175781,297.4893798828125,287.31451416015625,1.0,0.3030422627925873,1.0,1.0,0.0,1.0,-1.6798416376113892,1.6798393726348877,2.2975516458245693e-06,1.295847773551941,0.5880047678947449,0.5880047678947449,0.0,33.03070831298828,25.0,18573.783203125,-0.0,364.8017272949219,1.0,283.1499938964844,286.7731628417969,294.0902709960937,295.3936462402344,293.1499938964844,293.1499938964844,283.1499938964844,17151.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5567545890808105,1.0,0.0,0.0,1.2286289930343628,1.2286341190338137,1.0072447054199077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.044921875,0.0,91.39925384521484,1895.4371337890625,0.0,715.33447265625,0.3544219434261322,1.0,0.0,3.0,1.0,0.0
18168720,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.303466796875,0.9221457839012146,0.1812867969274521,0.162967637181282,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3033752441406,0.96405029296875,0.2043251693248748,0.1932904571294784,297.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3033142089844,0.98613178730011,0.2701081931591034,0.1535849869251251,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3035583496094,0.8895859718322754,0.1639150977134704,0.1552900969982147,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3035888671875,0.8873715400695801,0.162573903799057,0.7312906384468079,285.30322265625,285.290771484375,292.73016357421875,291.0776672363281,292.7265625,297.4925537109375,287.3016662597656,1.0,0.3014485836029053,1.0,1.0,0.0,1.0,-1.6760294437408447,1.6760271787643433,2.287564711878076e-06,1.2928321361541748,0.5913596749305725,0.5913596749305725,0.0,32.040035247802734,43.0,18731.21875,-0.0,359.92333984375,1.0,283.1499938964844,286.7591552734375,294.11431884765625,295.427978515625,293.1499938964844,293.1499938964844,283.1499938964844,17253.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5601351261138916,1.0,0.0,0.0,1.242730975151062,1.2427361011505127,1.030499348075864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.3935546875,0.0,93.83406829833984,1895.4371337890625,0.0,730.1571655273438,0.3573745489120483,1.0,0.0,3.0,1.0,0.0
18168780,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2939147949219,0.9234635233879088,0.1822548955678939,0.1638332456350326,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2938537597656,0.9653002619743348,0.2054413706064224,0.1943470388650894,297.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2937927246094,0.9863433837890624,0.2743116915225982,0.1539529263973236,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2939758300781,0.8905363082885742,0.1646941602230072,0.1560273170471191,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2939758300781,0.8878018856048584,0.1630793064832687,0.7335159182548523,285.29376220703125,285.2777404785156,292.78436279296875,291.1073303222656,292.7807922363281,297.4962463378906,287.29302978515625,1.0,0.3029894828796386,1.0,1.0,0.0,1.0,-1.6823190450668335,1.682316780090332,2.303795781699592e-06,1.2975938320159912,0.5982847213745117,0.5982847213745117,0.0,32.20951843261719,43.0,18985.087890625,-0.0,363.7918090820313,1.0,283.1499938964844,286.7471618652344,294.13897705078125,295.4644470214844,293.1499938964844,293.1499938964844,283.1499938964844,17148.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630262494087219,1.0,0.0,0.0,1.2635070085525513,1.263512134552002,1.065243182551967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.27783203125,0.0,96.83895111083984,1895.4371337890625,0.0,743.0714111328125,0.3609530925750732,1.0,0.0,3.0,1.0,0.0
18168840,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.28631591796875,0.9150644540786744,0.1832254230976104,0.1647321879863739,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2862243652344,0.9574428796768188,0.2065489143133163,0.1954277157783508,297.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2861328125,0.9898416996002196,0.2774184048175812,0.1605817526578903,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2864074707031,0.8831654191017151,0.1654679924249649,0.1567919701337814,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2864074707031,0.8799869418144226,0.1635807454586029,0.7359268069267273,285.2860717773437,285.2648620605469,292.838134765625,291.13671875,292.8345947265625,297.4949035644531,287.2848815917969,1.0,0.3063417673110962,1.0,1.0,0.0,1.0,-1.6964597702026367,1.6964573860168457,2.340980245207902e-06,1.3086504936218262,0.6081126928329468,0.6081126928329468,0.0,33.284751892089844,61.0,19347.955078125,-0.0,374.58447265625,1.0,283.1499938964844,286.7328796386719,294.1679382324219,295.51025390625,293.1499938964844,293.1499938964844,283.1499938964844,16886.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660766363143921,1.0,0.0,0.0,1.2935346364974976,1.2935397624969482,1.116476369134034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.3857421875,0.0,101.02685546875,1895.4371337890625,0.0,756.9378662109375,0.3658013939857483,1.0,0.0,3.0,1.0,0.0
18168900,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2786865234375,0.9003422856330872,0.184185191988945,0.1656520068645477,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.27862548828125,0.9417231678962708,0.2076366692781448,0.196520984172821,297.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2785339355469,0.9945711493492126,0.2791402041912079,0.1720317900180816,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2787780761719,0.8696544766426086,0.1662275046110153,0.1575734913349151,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2787780761719,0.8661010265350342,0.1640440672636032,0.7383671402931213,285.27850341796875,285.2520751953125,292.89141845703125,291.1659240722656,292.8879699707031,297.4866638183594,287.277587890625,1.0,0.311335951089859,1.0,1.0,0.0,1.0,-1.7164864540100098,1.7164840698242188,2.394331204413902e-06,1.3243552446365356,0.6194934248924255,0.6194934248924255,0.0,35.170223236083984,61.0,19770.71484375,-0.0,391.2165222167969,1.0,283.1499938964844,286.717041015625,294.2017822265625,295.56494140625,293.1499938964844,293.1499938964844,283.1499938964844,16636.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698663592338562,1.0,0.0,0.0,1.3277764320373535,1.3277817964553833,1.1763684426568945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.28271484375,0.0,106.11930847167967,1895.4371337890625,0.0,774.5147094726562,0.3716133236885071,1.0,0.0,3.0,1.0,0.0
18168960,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2699584960937,0.881293535232544,0.1851263493299484,0.1665874570608139,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2698669433594,0.919226348400116,0.2086972892284393,0.1976222544908523,297.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.26971435546875,0.9984570741653442,0.2794044911861419,0.187097892165184,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2700500488281,0.8517800569534302,0.1669671833515167,0.1583689749240875,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2700500488281,0.8479239344596863,0.1644443720579147,0.7407224774360657,285.26971435546875,285.2393798828125,292.9442138671875,291.1948547363281,292.9408264160156,297.4712829589844,287.2686462402344,1.0,0.3177536427974701,1.0,1.0,0.0,1.0,-1.7408002614974976,1.740797758102417,2.460129962855717e-06,1.3434463739395142,0.6315928101539612,0.6315928101539612,0.0,37.90973663330078,64.0,20256.08984375,-0.0,413.2341613769531,1.0,283.1499938964844,286.6982116699219,294.2391967773437,295.6281433105469,293.1499938964844,293.1499938964844,283.1499938964844,16376.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747009515762329,1.0,0.0,0.0,1.367801308631897,1.3678066730499268,1.248358927341542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.43212890625,0.0,112.42576599121094,1895.4371337890625,0.0,797.5089111328125,0.3785866200923919,1.0,0.0,3.0,1.0,0.0
18169020,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.25732421875,0.8612468838691711,0.1860198080539703,0.1675177812576294,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.25714111328125,0.8967016339302063,0.2097025513648986,0.198710560798645,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2567443847656,0.9908437132835388,0.2786890566349029,0.1954230815172195,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25750732421875,0.8333397507667542,0.1676609963178634,0.1591593027114868,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2575378417969,0.8291463851928711,0.1647468358278274,0.7428368330001831,285.2568359375,285.2268371582031,292.9964904785156,291.2236022949219,292.9931640625,297.4505920410156,287.253662109375,1.0,0.3228286802768707,1.0,1.0,0.0,1.0,-1.7561213970184326,1.756118893623352,2.502627012290759e-06,1.3558452129364014,0.6417565941810608,0.6417565941810608,0.0,41.03153991699219,64.0,20709.87890625,-0.0,431.7220764160156,1.0,283.1499938964844,286.6750793457031,294.2779846191406,295.6956787109375,293.1499938964844,293.1499938964844,283.1499938964844,16217.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806410312652588,1.0,0.0,0.0,1.4093234539031982,1.4093289375305176,1.32530175278589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.70458984375,0.0,119.60277557373048,1895.4371337890625,0.0,826.6571655273438,0.3862209320068359,1.0,0.0,3.0,1.0,0.0
18169080,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.23583984375,0.8421147465705872,0.1868474334478378,0.1684084236621856,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2356872558594,0.875633955001831,0.2106380760669708,0.1997517645359039,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2353820800781,0.9688352942466736,0.2786612808704376,0.195224642753601,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359924316406,0.8152916431427002,0.1682977974414825,0.1599129736423492,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23602294921875,0.8104022741317749,0.1649568825960159,0.7445716857910156,285.2354431152344,285.21441650390625,293.0482177734375,291.25213623046875,293.0449523925781,297.4335327148437,287.2336120605469,1.0,0.3273467421531677,1.0,1.0,0.0,1.0,-1.7634950876235962,1.7634925842285156,2.522564955143025e-06,1.3612911701202393,0.643970251083374,0.643970251083374,0.0,44.43644714355469,67.0,20994.279296875,-0.0,445.7918701171875,1.0,283.1499938964844,286.65093994140625,294.3128662109375,295.7538452148437,293.1499938964844,293.1499938964844,283.1499938964844,16526.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587096631526947,1.0,0.0,0.0,1.435723900794983,1.4357295036315918,1.3754197425441816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.15234375,0.0,125.55514526367188,1895.4371337890625,0.0,859.482421875,0.3922012150287628,1.0,0.0,3.0,1.0,0.0
18169140,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2224426269531,0.8256921172142029,0.1876430958509445,0.1692628711462021,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2222900390625,0.857396125793457,0.2115308940410614,0.2007483839988708,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22198486328125,0.9463945627212524,0.2792994379997253,0.1955524533987045,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225952148437,0.7981202006340027,0.1689011603593826,0.1606327295303344,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2226257324219,0.7923556566238403,0.165123850107193,0.7460486888885498,285.2220458984375,285.2021484375,293.0993957519531,291.2804870605469,293.09619140625,297.42108154296875,287.2198181152344,1.0,0.3313554227352142,1.0,1.0,0.0,1.0,-1.7670561075210571,1.7670536041259766,2.532851112846401e-06,1.3644028902053833,0.6502076983451843,0.6502076983451843,0.0,47.93885803222656,67.0,21287.134765625,-0.0,458.926513671875,1.0,283.1499938964844,286.6332397460937,294.3403625488281,295.80206298828125,293.1499938964844,293.1499938964844,283.1499938964844,16580.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930757522583008,1.0,0.0,0.0,1.4641623497009275,1.4641681909561155,1.4304474404980288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.3154296875,0.0,131.34024047851562,1895.4371337890625,0.0,890.9779052734375,0.3980585038661957,1.0,0.0,3.0,1.0,0.0
18169200,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20855712890625,0.813715398311615,0.1884228289127349,0.1700785160064697,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2084350585937,0.844603419303894,0.212395504117012,0.2016929537057876,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2082214355469,0.9291388988494872,0.2802691459655761,0.1962020695209503,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20867919921875,0.7853380441665649,0.1694840341806411,0.1613082885742187,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20867919921875,0.7790234088897705,0.1652717441320419,0.7472997307777405,285.208251953125,285.19000244140625,293.1499938964844,291.3086242675781,293.1468200683594,297.41119384765625,287.2066955566406,1.0,0.3350803852081299,1.0,1.0,0.0,1.0,-1.7722629308700562,1.7722604274749756,2.547345502534881e-06,1.368497014045715,0.6553203463554382,0.6553203463554382,0.0,50.95016098022461,55.0,21560.109375,-0.0,471.2300415039063,1.0,283.1499938964844,286.6159362792969,294.364501953125,295.8447570800781,293.1499938964844,293.1499938964844,283.1499938964844,16683.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598484992980957,1.0,0.0,0.0,1.489595651626587,1.4896016120910645,1.480574383094791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.44384765625,0.0,136.84706115722656,1895.4371337890625,0.0,920.3990478515624,0.4034284949302673,1.0,0.0,3.0,1.0,0.0
18169260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958312988281,0.8106885552406311,0.1891953647136688,0.1708095818758011,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957092285156,0.8415011167526245,0.2132384181022644,0.2025359570980072,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954345703125,0.9248383045196532,0.2814001739025116,0.1969632804393768,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1959533691406,0.7820724248886108,0.1700513213872909,0.161888763308525,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.19598388671875,0.7751460075378418,0.1654084920883178,0.7481136322021484,285.19549560546875,285.17791748046875,293.20037841796875,291.3367614746094,293.1972045898437,297.4027709960937,287.19366455078125,1.0,0.3363723456859588,1.0,1.0,0.0,1.0,-1.776742458343506,1.7767399549484253,2.559873564678128e-06,1.3720333576202393,0.6609158515930176,0.6609158515930176,0.0,52.00384521484375,55.0,21837.361328125,-0.0,477.2215270996094,1.0,283.1499938964844,286.5990600585937,294.3871459960937,295.8849182128906,293.1499938964844,293.1499938964844,283.1499938964844,16704.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032533049583435,1.0,0.0,0.0,1.5162655115127563,1.516271471977234,1.5340656034368294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.19384765625,0.0,142.52069091796875,1895.4371337890625,0.0,947.066650390625,0.4088359177112579,1.0,0.0,3.0,1.0,0.0
18169320,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1834411621094,0.8133485913276672,0.1899687349796295,0.1714882850646972,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1833190917969,0.844154417514801,0.2140666842460632,0.203309565782547,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18310546875,0.9285194277763368,0.2826067209243774,0.1977669149637222,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1835632324219,0.7845652103424072,0.1706098616123199,0.1624055206775665,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.18359375,0.7769448757171631,0.1655409336090088,0.7486454844474792,285.1831359863281,285.165771484375,293.2509460449219,291.3649597167969,293.2477722167969,297.3952941894531,287.1815185546875,1.0,0.3364528715610504,1.0,1.0,0.0,1.0,-1.7807109355926514,1.7807083129882812,2.5709935016493546e-06,1.3751589059829712,0.6665605306625366,0.6665605306625366,0.0,51.72069549560547,43.0,22101.837890625,-0.0,478.8648986816406,1.0,283.1499938964844,286.5830383300781,294.40985107421875,295.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,16735.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074658632278442,1.0,0.0,0.0,1.541615605354309,1.5416216850280762,1.5857898461035802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.1416015625,0.0,148.1078338623047,1895.4371337890625,0.0,971.1630859375,0.4140539765357971,1.0,0.0,3.0,1.0,0.0
18169380,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.17108154296875,0.8202734589576721,0.1907468289136886,0.1721327751874923,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.17095947265625,0.8513621687889099,0.2148844748735427,0.2040325254201889,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.17071533203125,0.9383184313774108,0.2838452756404876,0.198578804731369,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.17120361328125,0.7915570735931396,0.1711635440587997,0.1628770232200622,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1712341308594,0.7831740379333496,0.1656719297170639,0.7489805817604065,285.1707763671875,285.1535949707031,293.3016662597656,291.39324951171875,293.2984924316406,297.38848876953125,287.1690979003906,1.0,0.3355004489421844,1.0,1.0,0.0,1.0,-1.784296631813049,1.7842941284179688,2.5810650186031125e-06,1.3779821395874023,0.6721864342689514,0.6721864342689514,0.0,50.44163513183594,43.0,22365.171875,-0.0,477.2465515136719,1.0,283.1499938964844,286.56689453125,294.4334411621094,295.96270751953125,293.1499938964844,293.1499938964844,283.1499938964844,16744.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112381815910339,1.0,0.0,0.0,1.567294955253601,1.5673011541366575,1.6390600876547978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.38671875,0.0,153.85337829589844,1895.4371337890625,0.0,993.1600341796876,0.4192863404750824,1.0,0.0,3.0,1.0,0.0
18169440,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.158935546875,0.831173837184906,0.1915295273065567,0.172751322388649,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1588134765625,0.8631991147994995,0.2156930863857269,0.2047146111726761,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1585998535156,0.9534966349601746,0.2850915491580963,0.1993806958198547,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8029074668884277,0.171713650226593,0.1633129566907882,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.7937330007553101,0.1658015102148056,0.7491592764854431,285.1586303710937,285.1413879394531,293.3525390625,291.4216003417969,293.3493347167969,297.3821716308594,287.156982421875,1.0,0.3337055444717407,1.0,1.0,0.0,1.0,-1.7875596284866333,1.7875570058822632,2.5902495508489665e-06,1.3805506229400637,0.6779670715332031,0.6779670715332031,0.0,48.354759216308594,31.0,22624.728515625,-0.0,472.9583129882813,1.0,283.1499938964844,286.5510559082031,294.4581604003906,296.00250244140625,293.1499938964844,293.1499938964844,283.1499938964844,16745.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147079467773438,1.0,0.0,0.0,1.5928144454956057,1.5928207635879517,1.6928706259022874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.779296875,0.0,159.70252990722656,1895.4371337890625,0.0,1013.7373046875,0.4245056211948395,1.0,0.0,3.0,1.0,0.0
18169500,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1467590332031,0.8468504548072815,0.1923165768384933,0.1733488291501999,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1466369628906,0.8805278539657593,0.216493010520935,0.2053617388010025,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1463928222656,0.9731280207633972,0.2863331139087677,0.2001640945672989,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1468811035156,0.8184597492218018,0.1722608506679535,0.1637193262577057,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1469116210937,0.8090460300445557,0.1659292727708816,0.7492052912712097,285.1464538574219,285.129150390625,293.40350341796875,291.4499816894531,293.4003295898437,297.3762512207031,287.1448059082031,1.0,0.3311961889266968,1.0,1.0,0.0,1.0,-1.7905381917953491,1.7905356884002686,2.598650098661892e-06,1.3828946352005005,0.6837575435638428,0.6837575435638428,0.0,45.59092330932617,31.0,22882.310546875,-0.0,466.4112243652344,1.0,283.1499938964844,286.53515625,294.48406982421875,296.0433959960937,293.1499938964844,293.1499938964844,283.1499938964844,16740.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617980420589447,1.0,0.0,0.0,1.618476390838623,1.6184828281402588,1.747857965028743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.416015625,0.0,165.72506713867188,1895.4371337890625,0.0,1033.4425048828125,0.4297569394111633,1.0,0.0,3.0,1.0,0.0
18169560,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13458251953125,0.8691895604133606,0.1931068003177642,0.1739292591810226,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13446044921875,0.9047572016716005,0.2172840684652328,0.2059790194034576,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1342468261719,0.9953710436820984,0.2875624597072601,0.2009254693984985,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1347045898437,0.8387274742126465,0.1728050708770752,0.1641013771295547,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1347351074219,0.8287522196769714,0.1660543084144592,0.7491388320922852,285.13427734375,285.1307983398437,293.4546203613281,291.4784240722656,293.451416015625,297.37066650390625,287.13262939453125,1.0,0.3280929327011108,1.0,1.0,0.0,1.0,-1.7932653427124023,1.7932627201080322,2.6063553377753124e-06,1.385040283203125,0.6803348064422607,0.6803348064422607,0.0,42.2750244140625,25.0,23137.55078125,-0.0,458.0003051757813,1.0,283.1499938964844,286.519287109375,294.51092529296875,296.085205078125,293.1499938964844,293.1499938964844,283.1499938964844,16733.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621138870716095,1.0,0.0,0.0,1.6441915035247805,1.644197940826416,1.8038406324194522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.216796875,0.0,171.91783142089844,1895.4371337890625,0.0,1052.73193359375,0.4350399076938629,1.0,0.0,3.0,1.0,0.0
18169620,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13262939453125,0.8856909871101379,0.1938944905996322,0.1745603084564209,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.132568359375,0.9236711859703064,0.2180598080158233,0.2066385596990585,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1324462890625,0.9990000128746032,0.2892121076583862,0.1939884573221206,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1326904296875,0.8534371256828308,0.1733375936746597,0.1645303815603256,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1326904296875,0.8423616290092468,0.166168674826622,0.7492957711219788,285.1324768066406,285.11749267578125,293.5057983398437,291.50689697265625,293.5025939941406,297.3666076660156,287.1304931640625,1.0,0.3250625133514404,1.0,1.0,0.0,1.0,-1.787208914756775,1.7872062921524048,2.5895017188304337e-06,1.380457639694214,0.6908334493637085,0.6908334493637085,0.0,40.11784362792969,25.0,23258.076171875,-0.0,447.6712951660156,1.0,283.1499938964844,286.5152893066406,294.535888671875,296.1198425292969,293.1499938964844,293.1499938964844,283.1499938964844,16984.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238994598388672,1.0,0.0,0.0,1.6557153463363647,1.65572190284729,1.8292149661647272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.17578125,0.0,175.61209106445312,1895.4371337890625,0.0,1069.806640625,0.4381612241268158,1.0,0.0,3.0,1.0,0.0
18169680,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1110534667969,0.901343584060669,0.1946652978658676,0.1752000004053115,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.11090087890625,0.9419301152229308,0.2188126295804977,0.2072967439889907,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1106872558594,0.9978212714195251,0.292044460773468,0.1837826073169708,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1112365722656,0.8676228523254395,0.1738535761833191,0.1649616956710815,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.111328125,0.8553556203842163,0.1662810295820236,0.7494949698448181,285.1106872558594,285.11602783203125,293.5570678710937,291.5353698730469,293.5538330078125,297.3677673339844,287.1086730957031,1.0,0.3217039704322815,1.0,1.0,0.0,1.0,-1.777271032333374,1.777268409729004,2.5616375296522165e-06,1.3726681470870972,0.6808462738990784,0.6808462738990784,0.0,38.21807861328125,28.0,23360.724609375,-0.0,435.8376770019531,1.0,283.1499938964844,286.493896484375,294.561279296875,296.1556396484375,293.1499938964844,293.1499938964844,283.1499938964844,17200.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263449192047119,1.0,0.0,0.0,1.6717524528503418,1.6717592477798462,1.8648218258476845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.07373046875,0.0,180.3736572265625,1895.4371337890625,0.0,1085.09814453125,0.441666692495346,1.0,0.0,3.0,1.0,0.0
18169740,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1129455566406,0.914380669593811,0.1954422146081924,0.1758443117141723,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.11297607421875,0.9556991457939148,0.2195617407560348,0.2079547941684723,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1130065917969,0.9957844018936156,0.2956826090812683,0.1757956892251968,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1129150390625,0.879023015499115,0.1743701249361038,0.1653995215892791,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1128845214844,0.8657066226005554,0.1664187461137771,0.7498170137405396,285.1130065917969,285.1016540527344,293.6083984375,291.5638122558594,293.60516357421875,297.3728332519531,287.1123046875,1.0,0.3195295929908752,1.0,1.0,0.0,1.0,-1.770151138305664,1.7701486349105835,2.541665480748634e-06,1.3669943809509275,0.6923530101776123,0.6923530101776123,0.0,36.883243560791016,28.0,23422.8671875,-0.0,427.5169067382813,1.0,283.1499938964844,286.4970397949219,294.5823059082031,296.1790466308594,293.1499938964844,293.1499938964844,283.1499938964844,17354.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278544068336487,1.0,0.0,0.0,1.6753294467926023,1.6753361225128174,1.872810457825836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.76171875,0.0,181.80751037597656,1895.4371337890625,0.0,1094.614013671875,0.443144679069519,1.0,0.0,3.0,1.0,0.0
18169800,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.096435546875,0.9258102774620056,0.196226879954338,0.1765177994966507,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963134765625,0.9662313461303712,0.2203091382980346,0.2086315304040908,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09619140625,0.9936293959617616,0.29958176612854,0.1694104373455047,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966186523437,0.8884159922599792,0.1748882532119751,0.1658579111099243,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966796875,0.8741954565048218,0.1665828973054886,0.7503490447998047,285.0961303710937,285.0970764160156,293.6597900390625,291.5922546386719,293.6565246582031,297.37921142578125,287.0944519042969,1.0,0.3179081976413727,1.0,1.0,0.0,1.0,-1.765292406082153,1.7652899026870728,2.528116510802647e-06,1.3631426095962524,0.6877612471580505,0.6877612471580505,0.0,35.908573150634766,46.0,23584.515625,-0.0,421.6829528808594,1.0,283.1499938964844,286.4779663085937,294.6072692871094,296.2137756347656,293.1499938964844,293.1499938964844,283.1499938964844,17243.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291428804397583,1.0,0.0,0.0,1.6957063674926758,1.6957131624221802,1.918645295972965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.58837890625,0.0,186.66046142578125,1895.4371337890625,0.0,1102.78271484375,0.4467857480049133,1.0,0.0,3.0,1.0,0.0
18169860,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.10089111328125,0.9255899786949158,0.1970240473747253,0.1772259771823883,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009521484375,0.9658337831497192,0.2210610508918762,0.2093393802642822,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1010131835937,0.9940142631530762,0.3031640648841858,0.170453742146492,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007995605469,0.887917697429657,0.1754143834114074,0.1663524210453033,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10076904296875,0.8731490969657898,0.1667719036340713,0.7511503100395203,285.1010437011719,285.0816345214844,293.711181640625,291.6206359863281,293.7079467773437,297.3847351074219,287.10125732421875,1.0,0.3192136883735657,1.0,1.0,0.0,1.0,-1.7697855234146118,1.7697830200195312,2.5403592189832125e-06,1.366484522819519,0.7036948800086975,0.7036948800086975,0.0,36.141300201416016,46.0,23777.080078125,-0.0,425.0665283203125,1.0,283.1499938964844,286.4808044433594,294.6323547363281,296.2446594238281,293.1499938964844,293.1499938964844,283.1499938964844,17113.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301522850990295,1.0,0.0,0.0,1.7085223197937012,1.7085292339324951,1.947756800291245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.10009765625,0.0,189.55226135253903,1895.4371337890625,0.0,1109.211669921875,0.4495590329170227,1.0,0.0,3.0,1.0,0.0
18169920,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0904541015625,0.916413962841034,0.1978331208229065,0.1779859513044357,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903625488281,0.9570457935333252,0.2218169718980789,0.2100913971662521,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9961944222450256,0.3056162595748901,0.1771977543830871,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.090576171875,0.8798333406448364,0.175946906208992,0.166892260313034,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09063720703125,0.8648133873939514,0.1669646054506302,0.7522007822990417,285.0902404785156,285.073974609375,293.7626342773437,291.6489562988281,293.7593994140625,297.3852844238281,287.08917236328125,1.0,0.3222983479499817,1.0,1.0,0.0,1.0,-1.7816005945205688,1.7815979719161987,2.5732490485097514e-06,1.3756749629974363,0.7091525793075562,0.7091525793075562,0.0,37.33039474487305,64.0,24150.31640625,-0.0,435.7823486328125,1.0,283.1499938964844,286.4618530273437,294.6644287109375,296.2948303222656,293.1499938964844,293.1499938964844,283.1499938964844,16636.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318184733390808,1.0,0.0,0.0,1.7453023195266724,1.745309352874756,2.0325195748682745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.88671875,0.0,197.6882476806641,1895.4371337890625,0.0,1119.8802490234375,0.4559367895126343,1.0,0.0,3.0,1.0,0.0
18169980,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09149169921875,0.9012370109558104,0.1986308246850967,0.1787654310464859,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0915222167969,0.94069504737854,0.2225578725337982,0.21086086332798,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0915222167969,0.9986486434936525,0.3067108392715454,0.1882392764091491,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09149169921875,0.8660333752632141,0.1764695793390274,0.1674545109272003,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09149169921875,0.851082980632782,0.1671225875616073,0.7532967329025269,285.0915222167969,285.0574951171875,293.8140563964844,291.67724609375,293.81085205078125,297.3795166015625,287.0910949707031,1.0,0.3269678354263305,1.0,1.0,0.0,1.0,-1.7987035512924194,1.798700928688049,2.621386556711513e-06,1.389035940170288,0.7290490865707397,0.7290490865707397,0.0,39.39673614501953,64.0,24552.15625,-0.0,452.58599853515625,1.0,283.1499938964844,286.45489501953125,294.69940185546875,296.3487548828125,293.1499938964844,293.1499938964844,283.1499938964844,16309.5654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343592405319214,1.0,0.0,0.0,1.7789498567581177,1.7789568901062012,2.111644477054142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.7099609375,0.0,205.79147338867188,1895.4371337890625,0.0,1136.283447265625,0.4625596702098846,1.0,0.0,3.0,1.0,0.0
18170040,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0798645019531,0.882248044013977,0.1994107067584991,0.1795697063207626,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797424316406,0.918063759803772,0.2232778370380401,0.2116513103246688,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.9990000128746032,0.3064272701740265,0.2022951245307922,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0799865722656,0.848334550857544,0.1769772619009018,0.1680418699979782,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0800476074219,0.8336909413337708,0.1672248691320419,0.7543627619743347,285.07958984375,285.0467224121094,293.865478515625,291.7054138183594,293.8623046875,297.3675231933594,287.0782165527344,1.0,0.3329955041408539,1.0,1.0,0.0,1.0,-1.8194774389266968,1.819474697113037,2.6806137611856684e-06,1.4052934646606443,0.7405778169631958,0.7405778169631958,0.0,42.37512969970703,67.0,25064.76171875,-0.0,474.852294921875,1.0,283.1499938964844,286.4317626953125,294.738525390625,296.4162902832031,293.1499938964844,293.1499938964844,283.1499938964844,15852.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381873488426208,1.0,0.0,0.0,1.829032301902771,1.8290395736694336,2.2322157633425377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.32666015625,0.0,218.4602508544922,1895.4371337890625,0.0,1161.300537109375,0.4720662832260132,1.0,0.0,3.0,1.0,0.0
18170100,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.8671770095825195,0.2001451849937439,0.1803349554538726,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.900887370109558,0.2239516228437423,0.2124003916978836,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703430175781,0.9990000128746032,0.3051223754882812,0.2135751992464065,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07086181640625,0.8345162868499756,0.1774472892284393,0.1685954630374908,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709228515625,0.8197130560874939,0.1672423779964447,0.7550691962242126,285.0704345703125,285.0292663574219,293.9168701171875,291.7335205078125,293.91375732421875,297.3509216308594,287.0684814453125,1.0,0.3378074169158935,1.0,1.0,0.0,1.0,-1.8364017009735107,1.836398959159851,2.72965394287894e-06,1.4186899662017822,0.7585338354110718,0.7585338354110718,0.0,45.11680603027344,67.0,25535.1953125,-0.0,494.3195495605469,1.0,283.1499938964844,286.4124450683594,294.7772521972656,296.48388671875,293.1499938964844,293.1499938964844,283.1499938964844,15659.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431148648262024,1.0,0.0,0.0,1.875409722328186,1.8754171133041384,2.346852028267677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.45068359375,0.0,231.6317596435547,1895.4371337890625,0.0,1194.0301513671875,0.4816608428955078,1.0,0.0,3.0,1.0,0.0
18170160,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0447692871094,0.8466132283210754,0.2008056342601776,0.1811047196388244,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04449462890625,0.8783122301101685,0.2245522588491439,0.2131529450416565,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0438842773437,0.9788912534713744,0.3040915727615356,0.2133427709341049,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450744628906,0.8153672814369202,0.1778546869754791,0.1691605895757675,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0452575683594,0.799168586730957,0.16716168820858,0.7556372284889221,285.0440979003906,285.01544189453125,293.9682312011719,291.761474609375,293.965087890625,297.33551025390625,287.0401611328125,1.0,0.3419200778007507,1.0,1.0,0.0,1.0,-1.8392877578735352,1.839285016059876,2.738280045377905e-06,1.421129584312439,0.7629252076148987,0.7629252076148987,0.0,48.95329284667969,70.0,25894.435546875,-0.0,508.2317504882813,1.0,283.1499938964844,286.3788452148437,294.8134460449219,296.5489196777344,293.1499938964844,293.1499938964844,283.1499938964844,15691.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487612724304199,1.0,0.0,0.0,1.9221768379211424,1.922184586524964,2.465358477365953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.595703125,0.0,246.4073486328125,1895.4371337890625,0.0,1232.2498779296875,0.4915528893470764,1.0,0.0,3.0,1.0,0.0
18170220,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.02374267578125,0.8313356041908264,0.2014105021953582,0.1817977726459503,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0235900878906,0.8612403273582458,0.2250976264476776,0.2138272374868393,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02325439453125,0.958897352218628,0.3038820624351501,0.2130341976881027,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02392578125,0.7995316386222839,0.1782180815935135,0.169658675789833,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0240173339844,0.7824946641921997,0.167026549577713,0.7557858824729919,285.0233764648437,284.9969787597656,294.0195007324219,291.7893371582031,294.0163879394531,297.32476806640625,287.02099609375,1.0,0.3455880880355835,1.0,1.0,0.0,1.0,-1.841336727142334,1.8413339853286743,2.7442347345640883e-06,1.4227298498153689,0.7701882719993591,0.7701882719993591,0.0,52.43722152709961,70.0,26162.75390625,-0.0,520.5132446289062,1.0,283.1499938964844,286.3557434082031,294.842041015625,296.59832763671875,293.1499938964844,293.1499938964844,283.1499938964844,16012.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541383862495422,1.0,0.0,0.0,1.954770565032959,1.954778432846069,2.549676025864756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.44482421875,0.0,258.2921142578125,1895.4371337890625,0.0,1269.3392333984375,0.4992931187152862,1.0,0.0,3.0,1.0,0.0
18170280,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.003662109375,0.8195172548294067,0.2019956260919571,0.1824474930763244,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00347900390625,0.848260223865509,0.2256142050027847,0.2144506424665451,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00311279296875,0.9417796730995178,0.3041163980960846,0.2131402492523193,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038757324219,0.7867756485939026,0.1785590797662735,0.1701136082410812,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039978027344,0.7694345116615295,0.1668712347745895,0.7557133436203003,285.00323486328125,284.9801330566406,294.0707092285156,291.8170471191406,294.067626953125,297.3168029785156,287.0006103515625,1.0,0.3489018380641937,1.0,1.0,0.0,1.0,-1.843451976776123,1.843449234962464,2.7503872388479067e-06,1.42438006401062,0.776573896408081,0.776573896408081,0.0,55.57062530517578,58.0,26455.189453125,-0.0,531.7667846679688,1.0,283.1499938964844,286.3310546875,294.8661804199219,296.6424865722656,293.1499938964844,293.1499938964844,283.1499938964844,16062.9072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588889956474304,1.0,0.0,0.0,1.9918968677520752,1.9919049739837649,2.6474458536540624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.70263671875,0.0,270.9884338378906,1895.4371337890625,0.0,1302.656005859375,0.5073844790458679,1.0,0.0,3.0,1.0,0.0
18170340,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98553466796875,0.8162155747413635,0.202568769454956,0.1830047667026519,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853820800781,0.844628632068634,0.2261079549789428,0.2149679064750671,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98504638671875,0.9365382790565492,0.304572582244873,0.2134134024381637,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857177734375,0.7830802202224731,0.1788829118013382,0.1704682856798172,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98583984375,0.7651917934417725,0.1667049378156662,0.7551854252815247,284.9851379394531,284.960693359375,294.1218566894531,291.8445739746094,294.1187438964844,297.3103332519531,286.9826965332031,1.0,0.3497858643531799,1.0,1.0,0.0,1.0,-1.8448635339736936,1.8448607921600344,2.7545140710572014e-06,1.4254933595657349,0.7853317856788635,0.7853317856788635,0.0,56.65607833862305,58.0,26725.5390625,-0.0,536.1318359375,1.0,283.1499938964844,286.3090209960937,294.8885192871094,296.6822509765625,293.1499938964844,293.1499938964844,283.1499938964844,16136.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630284786224365,1.0,0.0,0.0,2.0261690616607666,2.026177406311035,2.73933267180837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.32763671875,0.0,283.2073669433594,1895.4371337890625,0.0,1332.097412109375,0.5149880647659302,1.0,0.0,3.0,1.0,0.0
