time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170400,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.966552734375,0.8181651830673218,0.2031436264514923,0.1835074126720428,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664001464844,0.846483051776886,0.2265901863574981,0.2154157757759094,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.966064453125,0.9388605952262878,0.3051435351371765,0.2137632668018341,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.7848224639892578,0.1792001277208328,0.1707583665847778,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96685791015625,0.7661434412002563,0.1665383875370025,0.7543792724609375,284.9661560058594,284.95001220703125,294.1728515625,291.8719482421875,294.1697692871094,297.3047790527344,286.9639892578125,1.0,0.3494688868522644,1.0,1.0,0.0,1.0,-1.8458057641983032,1.845803022384644,2.7572580165724503e-06,1.4262269735336304,0.7873730063438416,0.7873730063438416,0.0,56.355987548828125,46.0,26977.95703125,-0.0,535.8292236328125,1.0,283.1499938964844,286.2862548828125,294.9107666015625,296.7208251953125,293.1499938964844,293.1499938964844,283.1499938964844,16289.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666486263275146,1.0,0.0,0.0,2.059082269668579,2.059090614318848,2.8290509135331376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.2421875,0.0,295.6502990722656,1895.4371337890625,0.0,1358.15185546875,0.522240161895752,1.0,0.0,3.0,1.0,0.0
18170460,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95855712890625,0.8240598440170288,0.2037353664636612,0.1839777529239654,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95855712890625,0.8525633215904236,0.2270739078521728,0.215816780924797,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.95849609375,0.9467823505401612,0.3057831525802612,0.2141442000865936,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9585876464844,0.7907176613807678,0.179521843791008,0.1710057407617569,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9586181640625,0.7710590958595276,0.166381299495697,0.7533966302871704,284.9585266113281,284.95001220703125,294.2237548828125,291.8991394042969,294.2206726074219,297.2999572753906,286.958251953125,1.0,0.3481382131576538,1.0,1.0,0.0,1.0,-1.8464268445968628,1.8464241027832031,2.759057224466233e-06,1.4267029762268066,0.7859470844268799,0.7859470844268799,0.0,55.035400390625,46.0,27151.42578125,-0.0,532.0997924804688,1.0,283.1499938964844,286.2768859863281,294.9319152832031,296.7532958984375,293.1499938964844,293.1499938964844,283.1499938964844,16760.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696355938911438,1.0,0.0,0.0,2.076584577560425,2.076593399047852,2.877349629670789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.6533203125,0.0,304.0760192871094,1895.4371337890625,0.0,1379.861083984375,0.5269245505332947,1.0,0.0,3.0,1.0,0.0
18170520,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95660400390625,0.8337753415107727,0.2043672502040863,0.1844444721937179,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9565734863281,0.862946093082428,0.227579191327095,0.2161971926689148,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95654296875,0.9595826864242554,0.3064841628074646,0.214547649025917,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.95660400390625,0.8006829023361206,0.1798649132251739,0.1712334603071212,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566345214844,0.7799319624900818,0.1662490367889404,0.7523390054702759,284.95654296875,284.95001220703125,294.2745056152344,291.9261474609375,294.2714538574219,297.2958984375,286.95635986328125,1.0,0.3459800183773041,1.0,1.0,0.0,1.0,-1.846932053565979,1.84692931175232,2.760507186394534e-06,1.427080154418945,0.7871432304382324,0.7871432304382324,0.0,52.86806106567383,34.0,27329.66796875,-0.0,525.6268310546875,1.0,283.1499938964844,286.2710266113281,294.95281982421875,296.7848205566406,293.1499938964844,293.1499938964844,283.1499938964844,16964.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719890832901001,1.0,0.0,0.0,2.093980312347412,2.093989133834839,2.925758906258125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.705078125,0.0,311.44586181640625,1895.4371337890625,0.0,1397.0994873046875,0.5310801863670349,1.0,0.0,3.0,1.0,0.0
18170580,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9561462402344,0.8478711843490601,0.205033004283905,0.1849182397127151,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9561767578125,0.8782234787940979,0.2281039804220199,0.2165695279836654,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9561767578125,0.9763234853744508,0.3072217106819153,0.214964359998703,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9561462402344,0.8146553039550781,0.1802284717559814,0.171453520655632,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9561462402344,0.7931549549102783,0.1661402732133865,0.7512598633766174,284.9561767578125,284.95001220703125,294.3251342773437,291.9529113769531,294.32208251953125,297.2924499511719,286.95623779296875,1.0,0.3431411683559418,1.0,1.0,0.0,1.0,-1.847416877746582,1.8474141359329224,2.761889163593878e-06,1.4274345636367798,0.7889559268951416,0.7889559268951416,0.0,50.00434875488281,34.0,27496.7265625,-0.0,516.9462890625,1.0,283.1499938964844,286.2669372558594,294.9747619628906,296.81646728515625,293.1499938964844,293.1499938964844,283.1499938964844,17107.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739193201065063,1.0,0.0,0.0,2.109250068664551,2.109258890151977,2.968585306462046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.28076171875,0.0,317.85418701171875,1895.4371337890625,0.0,1411.32373046875,0.5346669554710388,1.0,0.0,3.0,1.0,0.0
18170640,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95684814453125,0.8676754832267761,0.2057268172502517,0.1853988021612167,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95684814453125,0.8993899822235107,0.2286453396081924,0.2169369161128997,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95684814453125,0.9954774975776672,0.3079839646816253,0.2153860032558441,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9568176269531,0.8324633240699768,0.1806103587150573,0.1716699302196502,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9568176269531,0.8112630844116211,0.1660523265600204,0.7501755952835083,284.95684814453125,284.95001220703125,294.3755798339844,291.9794616699219,294.3725280761719,297.2894592285156,286.9569702148437,1.0,0.3397493064403534,1.0,1.0,0.0,1.0,-1.8478991985321045,1.8478964567184448,2.763254315141239e-06,1.4277796745300293,0.7915778160095215,0.7915778160095215,0.0,46.584171295166016,25.0,27661.716796875,-0.0,506.5088195800781,1.0,283.1499938964844,286.2637023925781,294.9978332519531,296.8489990234375,293.1499938964844,293.1499938964844,283.1499938964844,17179.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755725145339966,1.0,0.0,0.0,2.124051094055176,2.1240601539611816,3.010393641034171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.19189453125,0.0,323.8554077148437,1895.4371337890625,0.0,1423.56787109375,0.5380243062973022,1.0,0.0,3.0,1.0,0.0
18170700,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.95343017578125,0.8843701481819153,0.2064215838909149,0.1859347373247146,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.953369140625,0.9176363348960876,0.2291799485683441,0.2173530608415603,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.95318603515625,0.9990000128746032,0.3091801404953003,0.2080646604299545,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9535522460937,0.8470097780227661,0.180988609790802,0.1719371825456619,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95361328125,0.8248050808906555,0.1659643501043319,0.7493440508842468,284.9532470703125,284.95001220703125,294.4258117675781,292.0057678222656,294.4227905273437,297.2878723144531,286.95172119140625,1.0,0.3360007107257843,1.0,1.0,0.0,1.0,-1.8395907878875728,1.8395880460739136,2.7392241008783458e-06,1.4214133024215698,0.7912468910217285,0.7912468910217285,0.0,44.00161361694336,25.0,27749.029296875,-0.0,492.9183349609375,1.0,283.1499938964844,286.2563781738281,295.0217590332031,296.8814392089844,293.1499938964844,293.1499938964844,283.1499938964844,17294.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677048921585083,1.0,0.0,0.0,2.1370911598205566,2.1371002197265625,3.0474700452032266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.83642578125,0.0,329.432861328125,1895.4371337890625,0.0,1434.5498046875,0.5409840941429138,1.0,0.0,3.0,1.0,0.0
18170760,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9453125,0.9016924500465392,0.2071006894111633,0.1864687949419021,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9452514648437,0.9376314282417296,0.2296969145536422,0.2177634239196777,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9451904296875,0.9990000128746032,0.3116437792778015,0.1969013959169387,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94537353515625,0.8623706698417664,0.1813552230596542,0.1722030639648437,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9454040527344,0.8384339809417725,0.1658806949853897,0.7485469579696655,284.9451904296875,284.95001220703125,294.47589111328125,292.0318298339844,294.47283935546875,297.2911071777344,286.9444885253906,1.0,0.3317140340805053,1.0,1.0,0.0,1.0,-1.826683759689331,1.826681017875672,2.7017947559215827e-06,1.4112679958343506,0.7854337692260742,0.7854337692260742,0.0,41.54073333740234,25.0,27726.61328125,-0.0,476.86810302734375,1.0,283.1499938964844,286.2499694824219,295.0438537597656,296.906005859375,293.1499938964844,293.1499938964844,283.1499938964844,17702.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780783534049988,1.0,0.0,0.0,2.1384851932525635,2.1384944915771484,3.051447663438012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.54296875,0.0,331.7705078125,1895.4371337890625,0.0,1442.2333984375,0.5419269800186157,1.0,0.0,3.0,1.0,0.0
18170820,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435119628906,0.9180622696876526,0.2077899277210235,0.1870182305574417,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435119628906,0.9546474814414978,0.2302169352769851,0.2181857526302337,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94354248046875,0.9984511733055116,0.3150787055492401,0.1870608478784561,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435119628906,0.8763002753257751,0.1817285716533661,0.172485664486885,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9434814453125,0.8506144881248474,0.1658302843570709,0.7479264736175537,284.94354248046875,284.95001220703125,294.5257263183594,292.0576171875,294.5226745605469,297.2983703613281,286.9436340332031,1.0,0.3284017741680145,1.0,1.0,0.0,1.0,-1.8156238794326784,1.8156211376190183,2.6698276087699924e-06,1.4024721384048462,0.7822489142417908,0.7822489142417908,0.0,39.600467681884766,25.0,27702.740234375,-0.0,463.8063659667969,1.0,283.1499938964844,286.2496643066406,295.06353759765625,296.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17952.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783738732337952,1.0,0.0,0.0,2.1360740661621094,2.1360831260681152,3.0445701781900425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.0126953125,0.0,331.9163513183594,1895.4371337890625,0.0,1444.443115234375,0.5418762564659119,1.0,0.0,3.0,1.0,0.0
18170880,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449768066406,0.9341312050819396,0.2084980458021164,0.1875929087400436,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.94500732421875,0.969094216823578,0.2307460308074951,0.2186264544725418,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94500732421875,0.9963958263397216,0.3190261423587799,0.1779156327247619,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449768066406,0.8893543481826782,0.1821127235889434,0.1727890819311142,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449462890625,0.8621063828468323,0.1658189743757248,0.7475290894508362,284.94500732421875,284.95001220703125,294.5753479003906,292.0830993652344,294.5722961425781,297.3077392578125,286.94512939453125,1.0,0.3254369497299194,1.0,1.0,0.0,1.0,-1.8057481050491333,1.8057454824447632,2.6415045795147307e-06,1.3946408033370972,0.7813252210617065,0.7813252210617065,0.0,37.983985900878906,43.0,27696.8828125,-0.0,452.6253662109375,1.0,283.1499938964844,286.2510070800781,295.08349609375,296.9441833496094,293.1499938964844,293.1499938964844,283.1499938964844,18018.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781255602836609,1.0,0.0,0.0,2.134742259979248,2.134751558303833,3.040775027329801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.24560546875,0.0,331.6830444335937,1895.4371337890625,0.0,1442.5860595703125,0.5417274832725525,1.0,0.0,3.0,1.0,0.0
18170940,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515075683594,0.9379026293754578,0.2092378884553909,0.188231959939003,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515991210937,0.9720208644866944,0.2312977612018585,0.2191260606050491,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9516906738281,0.995948612689972,0.3228946328163147,0.1763467639684677,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9513854980469,0.8921461701393127,0.1825210005044937,0.1731531471014022,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512634277344,0.8641230463981628,0.1658560037612915,0.7475406527519226,284.95172119140625,284.95001220703125,294.6247253417969,292.1082763671875,294.6216735839844,297.3173522949219,286.9535217285156,1.0,0.3256794214248657,1.0,1.0,0.0,1.0,-1.8056647777557373,1.8056620359420776,2.6409027213958325e-06,1.394301176071167,0.7848675847053528,0.7848675847053528,0.0,37.7508659362793,43.0,27780.70703125,-0.0,451.8610534667969,1.0,283.1499938964844,286.2569274902344,295.105224609375,296.9664001464844,293.1499938964844,293.1499938964844,283.1499938964844,17930.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677621603012085,1.0,0.0,0.0,2.135871171951294,2.135880470275879,3.043992080620228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.14990234375,0.0,331.739990234375,1895.4371337890625,0.0,1438.821533203125,0.5419329404830933,1.0,0.0,3.0,1.0,0.0
18171000,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9634704589844,0.9321736693382264,0.2100114822387695,0.1889340877532959,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96356201171875,0.9666271805763244,0.2318728864192962,0.2196826785802841,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.963623046875,0.9971197247505188,0.3257520496845245,0.1806957721710205,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9633483886719,0.8869228959083557,0.1829526722431183,0.1735748350620269,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.8586915731430054,0.1659221351146698,0.7478967308998108,284.9636535644531,284.95001220703125,294.673828125,292.1331787109375,294.6708068847656,297.3228759765625,286.96514892578125,1.0,0.3277827799320221,1.0,1.0,0.0,1.0,-1.8133238554000848,1.8133211135864256,2.66254414782452e-06,1.4001458883285522,0.7954641580581665,0.7954641580581665,0.0,38.55109024047852,61.0,28004.53125,-0.0,459.1212158203125,1.0,283.1499938964844,286.2623596191406,295.13116455078125,296.9999694824219,293.1499938964844,293.1499938964844,283.1499938964844,17483.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677428126335144,1.0,0.0,0.0,2.150182247161865,2.15019154548645,3.0849199106341985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.96484375,0.0,335.4230041503906,1895.4371337890625,0.0,1437.3778076171875,0.5443679690361023,1.0,0.0,3.0,1.0,0.0
18171060,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.97381591796875,0.9189689755439758,0.2107990533113479,0.1896860152482986,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.973876953125,0.9539477229118348,0.2324554175138473,0.2202835530042648,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739990234375,0.9988531470298768,0.3273172676563263,0.1895646750926971,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97369384765625,0.8755239844322205,0.1833946108818054,0.174042209982872,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736022949219,0.8476374745368958,0.1659823805093765,0.7484461069107056,284.9739990234375,284.95001220703125,294.7226867675781,292.15771484375,294.7196960449219,297.3226928710937,286.9754638671875,1.0,0.3315607905387878,1.0,1.0,0.0,1.0,-1.8268115520477293,1.8268088102340696,2.7011117254005512e-06,1.4105875492095947,0.8086506128311157,0.8086506128311157,0.0,40.24827575683594,61.0,28319.509765625,-0.0,472.9400634765625,1.0,283.1499938964844,286.26434326171875,295.16192626953125,297.0448608398437,293.1499938964844,293.1499938964844,283.1499938964844,17031.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781286001205444,1.0,0.0,0.0,2.173413276672364,2.173422574996948,3.1519405752078455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.017578125,0.0,342.7068176269531,1895.4371337890625,0.0,1442.6092529296875,0.5487165451049805,1.0,0.0,3.0,1.0,0.0
18171120,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98297119140625,0.9009476900100708,0.2115850448608398,0.1904735714197158,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830322265625,0.9342796206474304,0.233035147190094,0.2209181189537048,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.983154296875,0.9990000128746032,0.3275269865989685,0.201834574341774,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9828796386719,0.8594887852668762,0.1838357597589492,0.174545869231224,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9828186035156,0.832435131072998,0.1660088002681732,0.7490572333335876,284.9831237792969,284.95001220703125,294.7712097167969,292.1819152832031,294.7682800292969,297.3165588378906,286.9843444824219,1.0,0.3367837369441986,1.0,1.0,0.0,1.0,-1.844586730003357,1.844583868980408,2.75257411885832e-06,1.4244461059570312,0.8243183493614197,0.8243183493614197,0.0,42.85724639892578,79.0,28711.67578125,-0.0,492.6134643554688,1.0,283.1499938964844,286.2631530761719,295.1955871582031,297.0987243652344,293.1499938964844,293.1499938964844,283.1499938964844,16590.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799483895301819,1.0,0.0,0.0,2.2049059867858887,2.2049152851104736,3.2439453434562893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.60791015625,0.0,353.5792541503906,1895.4371337890625,0.0,1456.245849609375,0.5549127459526062,1.0,0.0,3.0,1.0,0.0
18171180,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.990234375,0.8807490468025208,0.2123557031154632,0.191284105181694,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99029541015625,0.9103309512138368,0.2336028218269348,0.221577987074852,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903869628906,0.9990000128746032,0.3264269828796386,0.2166420221328735,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901733398437,0.8410295248031616,0.184265598654747,0.1750760674476623,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9900817871094,0.8144919276237488,0.1659809052944183,0.7496213912963867,284.9903564453125,284.95001220703125,294.8194580078125,292.2057800292969,294.81658935546875,297.3050231933594,286.9913635253906,1.0,0.343239277601242,1.0,1.0,0.0,1.0,-1.8654427528381348,1.865439891815185,2.81370762422739e-06,1.4407222270965576,0.8414340615272522,0.8414340615272522,0.0,46.36924362182617,79.0,29159.662109375,-0.0,517.5856323242188,1.0,283.1499938964844,286.2589416503906,295.23016357421875,297.158447265625,293.1499938964844,293.1499938964844,283.1499938964844,16215.1728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829264163970947,1.0,0.0,0.0,2.2427077293396,2.242717266082764,3.3561300938345084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.83349609375,0.0,367.7165222167969,1895.4371337890625,0.0,1478.7047119140625,0.5626412034034729,1.0,0.0,3.0,1.0,0.0
18171240,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955139160156,0.8551523089408875,0.213091641664505,0.1921387314796447,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955139160156,0.8824825882911682,0.2341408878564834,0.2222882360219955,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955444335937,0.9894890189170836,0.3242285549640655,0.2278741598129272,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955139160156,0.8178622126579285,0.1846653670072555,0.1756567358970642,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954833984375,0.7895641326904297,0.16587895154953,0.75022953748703,284.9955444335937,284.95001220703125,294.86737060546875,292.229248046875,294.8645324707031,297.28924560546875,286.99493408203125,1.0,0.350505530834198,1.0,1.0,0.0,1.0,-1.8822638988494875,1.882261037826538,2.86408021565876e-06,1.4542031288146973,0.8593407273292542,0.8593407273292542,0.0,51.46831893920898,82.0,29606.408203125,-0.0,545.3671875,1.0,283.1499938964844,286.2510681152344,295.2638854980469,297.2209777832031,293.1499938964844,293.1499938964844,283.1499938964844,15910.8251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869125962257385,1.0,0.0,0.0,2.285262107849121,2.2852718830108643,3.484700528133544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.67822265625,0.0,384.7123107910156,1895.4371337890625,0.0,1509.039794921875,0.5715821981430054,1.0,0.0,3.0,1.0,0.0
18171300,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799194335937,0.8321439027786255,0.2137374430894851,0.1929627358913421,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.8571180701255798,0.2346021682024002,0.2229745537042617,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794921875,0.9607941508293152,0.32276651263237,0.2266906648874282,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801330566406,0.7944545149803162,0.184993490576744,0.1762146800756454,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803161621094,0.7658964991569519,0.1656761169433593,0.7505550980567932,284.9796142578125,284.95001220703125,294.9149780273437,292.2523498535156,294.9121398925781,297.276611328125,286.9775695800781,1.0,0.3557271361351013,1.0,1.0,0.0,1.0,-1.883718490600586,1.8837156295776367,2.8684132757916814e-06,1.455335021018982,0.861562192440033,0.861562192440033,0.0,56.969268798828125,82.0,29858.87890625,-0.0,564.021484375,1.0,283.1499938964844,286.22857666015625,295.2936706542969,297.2750244140625,293.1499938964844,293.1499938964844,283.1499938964844,16091.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914374232292175,1.0,0.0,0.0,2.321386337280273,2.321396350860596,3.595739599404624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.8193359375,0.0,401.6951599121094,1895.4371337890625,0.0,1543.8447265625,0.5796565413475037,1.0,0.0,3.0,1.0,0.0
18171360,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96844482421875,0.8162219524383545,0.2143285274505615,0.1936889737844467,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9683837890625,0.8399674296379089,0.2350164651870727,0.2235696017742157,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9682312011719,0.9369595646858216,0.322176456451416,0.2261309325695037,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9685363769531,0.7775265574455261,0.1852823048830032,0.1766884475946426,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686279296875,0.7495941519737244,0.1654297709465026,0.7504116296768188,284.9682922363281,284.95001220703125,294.9621887207031,292.2750244140625,294.9594116210937,297.2685852050781,286.96728515625,1.0,0.3602883815765381,1.0,1.0,0.0,1.0,-1.8850295543670648,1.885026693344116,2.872317509172717e-06,1.4563519954681396,0.8617651462554932,0.8617651462554932,0.0,61.64913940429688,70.0,30056.89453125,-0.0,579.9668579101562,1.0,283.1499938964844,286.2141418457031,295.3155212402344,297.31378173828125,293.1499938964844,293.1499938964844,283.1499938964844,16452.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954952478408813,1.0,0.0,0.0,2.346630573272705,2.3466408252716064,3.674369395412214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.072265625,0.0,414.9851684570313,1895.4371337890625,0.0,1575.3853759765625,0.5858047008514404,1.0,0.0,3.0,1.0,0.0
18171420,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9618225097656,0.8093386888504028,0.2149073332548141,0.1942973285913467,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9617919921875,0.8328432440757751,0.2354133129119873,0.2240412533283233,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9617004394531,0.9260762333869934,0.3220658004283905,0.2259591519832611,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9619140625,0.7703792452812195,0.1855569630861282,0.1770436465740203,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96197509765625,0.7424439787864685,0.1651734113693237,0.749707043170929,284.96173095703125,284.95001220703125,295.0090637207031,292.2973022460937,295.0062866210937,297.2630615234375,286.9610595703125,1.0,0.3621659874916076,1.0,1.0,0.0,1.0,-1.8857017755508425,1.885698914527893,2.874342953873565e-06,1.4568893909454346,0.8623331189155579,0.8623331189155579,0.0,63.9476318359375,70.0,30233.55859375,-0.0,587.8263549804688,1.0,283.1499938964844,286.2037658691406,295.3327331542969,297.3444519042969,293.1499938964844,293.1499938964844,283.1499938964844,16721.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988046765327454,1.0,0.0,0.0,2.3679392337799072,2.367949724197388,3.7414028497551044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.52099609375,0.0,426.2422180175781,1895.4371337890625,0.0,1601.3326416015625,0.5909292697906494,1.0,0.0,3.0,1.0,0.0
18171480,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9578857421875,0.8079743981361389,0.2154975831508636,0.194844365119934,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9578857421875,0.83126300573349,0.2358115166425705,0.224440798163414,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.95782470703125,0.9232977628707886,0.3222233355045318,0.2259967625141143,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579467773437,0.7687581777572632,0.1858348101377487,0.1773290932178497,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579772949219,0.7403011322021484,0.1649263203144073,0.7486951947212219,284.9578552246094,284.95001220703125,295.0555419921875,292.3191833496094,295.05279541015625,297.2590637207031,286.95751953125,1.0,0.3626469075679779,1.0,1.0,0.0,1.0,-1.8860117197036743,1.886008858680725,2.8752720027114265e-06,1.457133650779724,0.8629306554794312,0.8629306554794312,0.0,64.59204864501953,58.0,30388.9453125,-0.0,590.1182861328125,1.0,283.1499938964844,286.1963195800781,295.3482360839844,297.37060546875,293.1499938964844,293.1499938964844,283.1499938964844,16945.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013958096504211,1.0,0.0,0.0,2.385453224182129,2.3854637145996094,3.7969525124026404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.29736328125,0.0,435.6517028808594,1895.4371337890625,0.0,1621.7860107421875,0.595146119594574,1.0,0.0,3.0,1.0,0.0
18171540,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9562072753906,0.8106481432914734,0.2161086946725845,0.1953600943088531,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9562072753906,0.8335771560668945,0.2362206280231475,0.224797785282135,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9561767578125,0.926173985004425,0.3225344121456146,0.226143404841423,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9562072753906,0.7710129618644714,0.1861247718334198,0.1775734275579452,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95623779296875,0.7416359782218933,0.1646966934204101,0.7475142478942871,284.9561767578125,284.95001220703125,295.10162353515625,292.340576171875,295.0989074707031,297.25604248046875,286.9560852050781,1.0,0.3619632720947265,1.0,1.0,0.0,1.0,-1.8861112594604488,1.8861083984375,2.8755623588949675e-06,1.4572062492370603,0.8641207218170166,0.8641207218170166,0.0,64.00106048583984,58.0,30531.181640625,-0.0,588.2919311523438,1.0,283.1499938964844,286.1910400390625,295.3636169433594,297.3948974609375,293.1499938964844,293.1499938964844,283.1499938964844,17108.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033882737159729,1.0,0.0,0.0,2.400497436523437,2.400507926940918,3.844995433155418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.4072265625,0.0,443.6931762695313,1895.4371337890625,0.0,1637.5948486328125,0.5987288355827332,1.0,0.0,3.0,1.0,0.0
18171600,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9558410644531,0.8165973424911499,0.2167428880929947,0.1958583146333694,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9558410644531,0.8392423391342163,0.2366445511579513,0.2251277565956115,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9558410644531,0.9337974786758424,0.3229358196258545,0.2263451218605041,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9558410644531,0.7766123414039612,0.1864307075738906,0.1777918487787246,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9558410644531,0.745958149433136,0.1644868552684784,0.7462308406829834,284.9558410644531,284.95001220703125,295.14727783203125,292.3615417480469,295.14459228515625,297.2536926269531,286.9558410644531,1.0,0.360340803861618,1.0,1.0,0.0,1.0,-1.886069297790528,1.886066436767578,2.8754104732797714e-06,1.457154631614685,0.8658797740936279,0.8658797740936279,0.0,62.413352966308594,46.0,30664.291015625,-0.0,583.1629638671875,1.0,283.1499938964844,286.1870422363281,295.3796691894531,297.4188842773437,293.1499938964844,293.1499938964844,283.1499938964844,17221.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049485445022583,1.0,0.0,0.0,2.413961410522461,2.4139721393585205,3.88824844321789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.21337890625,0.0,450.8065185546875,1895.4371337890625,0.0,1650.022705078125,0.601888120174408,1.0,0.0,3.0,1.0,0.0
18171660,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95623779296875,0.8255298733711243,0.2173994332551956,0.1963462680578231,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.95623779296875,0.8482559323310852,0.2370843440294265,0.2254398614168167,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9562683105469,0.9457519054412842,0.323393702507019,0.2265748679637909,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.95623779296875,0.78550785779953,0.186753898859024,0.1779936254024505,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95623779296875,0.75326007604599,0.1642968356609344,0.744883120059967,284.9562683105469,284.95001220703125,295.1925354003906,292.3820495605469,295.1898498535156,297.2518310546875,286.9563293457031,1.0,0.3579364120960235,1.0,1.0,0.0,1.0,-1.8859299421310425,1.885926961898804,2.8749395823979285e-06,1.4570069313049316,0.8681661486625671,0.8681661486625671,0.0,60.001739501953125,46.0,30790.994140625,-0.0,575.3191528320312,1.0,283.1499938964844,286.18377685546875,295.3965759277344,297.44317626953125,293.1499938964844,293.1499938964844,283.1499938964844,17293.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062118053436279,1.0,0.0,0.0,2.4264397621154785,2.426450490951538,3.9285509956243924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.9052734375,0.0,457.3056945800781,1895.4371337890625,0.0,1660.116455078125,0.6047706604003906,1.0,0.0,3.0,1.0,0.0
18171720,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569702148437,0.8376064896583557,0.2180756479501724,0.1968287378549575,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9570007324219,0.8609148263931274,0.2375391721725464,0.2257410138845443,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9570007324219,0.9613490104675292,0.32388436794281,0.2268156260251999,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569702148437,0.7977985739707947,0.1870938241481781,0.1781859099864959,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569702148437,0.7637766599655151,0.1641247719526291,0.743498682975769,284.9570007324219,284.95001220703125,295.2373352050781,292.40203857421875,295.23468017578125,297.2503356933594,286.95709228515625,1.0,0.354906290769577,1.0,1.0,0.0,1.0,-1.8857284784317017,1.8857256174087524,2.874249048545608e-06,1.4567862749099731,0.870869517326355,0.870869517326355,0.0,56.94033050537109,34.0,30913.3359375,-0.0,565.3463134765625,1.0,283.1499938964844,286.18084716796875,295.4141845703125,297.468017578125,293.1499938964844,293.1499938964844,283.1499938964844,17337.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073045372962952,1.0,0.0,0.0,2.438401460647583,2.4384124279022217,3.967379882396927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.55029296875,0.0,463.4676818847656,1895.4371337890625,0.0,1668.8690185546875,0.6074978113174438,1.0,0.0,3.0,1.0,0.0
18171780,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95782470703125,0.8537735342979431,0.2187690585851669,0.1973078101873397,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95782470703125,0.8780511617660522,0.2380078136920929,0.2260347157716751,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95782470703125,0.9797009825706482,0.3243960738182068,0.2270599603652954,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8136648535728455,0.1874495148658752,0.1783725023269653,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.7781987190246582,0.1639688611030578,0.7420910596847534,284.95782470703125,284.95001220703125,295.2816467285156,292.42156982421875,295.279052734375,297.2491149902344,286.9579162597656,1.0,0.3513455092906952,1.0,1.0,0.0,1.0,-1.8854836225509644,1.8854807615280151,2.8733918497891864e-06,1.456505298614502,0.8738939762115479,0.8738939762115479,0.0,53.33925247192383,34.0,31032.29296875,-0.0,553.612548828125,1.0,283.1499938964844,286.1780090332031,295.4322814941406,297.4932861328125,293.1499938964844,293.1499938964844,283.1499938964844,17361.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082995772361755,1.0,0.0,0.0,2.450080394744873,2.450091600418091,4.005475489066157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.13525390625,0.0,469.4447937011719,1895.4371337890625,0.0,1676.857177734375,0.6101343035697937,1.0,0.0,3.0,1.0,0.0
18171840,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.95855712890625,0.8753171563148499,0.219476044178009,0.1977858394384384,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.95855712890625,0.9005500078201294,0.2384877949953079,0.2263247668743133,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.95855712890625,0.9990084171295166,0.3249220550060272,0.2271821647882461,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9585266113281,0.8326505422592163,0.1878186911344528,0.1785573661327362,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9585266113281,0.7972682118415833,0.16382597386837,0.7406750321388245,284.95855712890625,284.95001220703125,295.32550048828125,292.4405822753906,295.32293701171875,297.2481384277344,286.9586181640625,1.0,0.3473567068576813,1.0,1.0,0.0,1.0,-1.8850408792495728,1.8850380182266235,2.871936885640025e-06,1.4560648202896118,0.8771131038665771,0.8771131038665771,0.0,49.34141540527344,25.0,31147.365234375,0.0,540.4807739257812,1.0,283.1499938964844,286.175048828125,295.4505310058594,297.5186767578125,293.1499938964844,293.1499938964844,283.1499938964844,17375.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092553973197937,1.0,0.0,0.0,2.461634874343872,2.4616458415985107,4.043343153625756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.58642578125,0.0,475.3557739257813,1895.4371337890625,0.0,1684.546630859375,0.6127276420593262,1.0,0.0,3.0,1.0,0.0
18171900,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.95135498046875,0.8915143609046936,0.2201616317033767,0.1983198225498199,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512634277344,0.9179863333702089,0.2389483004808426,0.22667296230793,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9510498046875,0.9990000128746032,0.3261700868606567,0.2167723476886749,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515075683594,0.8465118408203125,0.1881718635559082,0.1788026541471481,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95166015625,0.8107762336730957,0.1636697500944137,0.7395466566085815,284.9511413574219,284.95001220703125,295.3688659667969,292.45904541015625,295.3663024902344,297.2490539550781,286.9493408203125,1.0,0.3429771363735199,1.0,1.0,0.0,1.0,-1.8729248046875,1.8729219436645508,2.83582494375878e-06,1.4465570449829102,0.8742229342460632,0.8742229342460632,0.0,46.57516479492188,25.0,31137.53515625,0.0,523.2051391601562,1.0,283.1499938964844,286.1650390625,295.4681396484375,297.5411071777344,293.1499938964844,293.1499938964844,283.1499938964844,17514.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101289629936218,1.0,0.0,0.0,2.47043514251709,2.470446348190308,4.072304591318243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.1181640625,0.0,480.5470886230469,1895.4371337890625,0.0,1691.58740234375,0.614780068397522,1.0,0.0,3.0,1.0,0.0
18171960,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405212402344,0.909961462020874,0.2208229899406433,0.1988316625356674,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9404602050781,0.9387215375900269,0.2393905222415924,0.2270026355981826,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403686523437,0.9990000128746032,0.3287217319011688,0.2049194872379303,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9406433105469,0.8624770045280457,0.1885126084089279,0.1790341138839721,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.94073486328125,0.8249123096466064,0.1635174006223678,0.7383943796157837,284.9403991699219,284.95001220703125,295.4117431640625,292.4769897460937,295.4091796875,297.254150390625,286.939208984375,1.0,0.3381836414337158,1.0,1.0,0.0,1.0,-1.8582638502120967,1.8582611083984373,2.7924229470954742e-06,1.4350084066390991,0.8655021786689758,0.8655021786689758,0.0,43.77915191650391,28.0,31044.533203125,0.0,504.5477294921875,1.0,283.1499938964844,286.15655517578125,295.48248291015625,297.5539855957031,293.1499938964844,293.1499938964844,283.1499938964844,17896.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71052485704422,1.0,0.0,0.0,2.4690704345703125,2.4690816402435303,4.067806855800882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.7734375,0.0,481.7838745117188,1895.4371337890625,0.0,1694.7828369140625,0.6149502992630005,1.0,0.0,3.0,1.0,0.0
18172020,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364929199219,0.9266476631164552,0.221490204334259,0.1993597149848938,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364929199219,0.9550732970237732,0.2398376017808914,0.2273516654968261,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364929199219,0.9990000128746032,0.3321532607078552,0.1955865174531936,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364929199219,0.8759365677833557,0.1888609379529953,0.1792891919612884,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364929199219,0.8361552953720093,0.163397267460823,0.7374482154846191,284.9364929199219,284.95001220703125,295.4540710449219,292.494384765625,295.4515380859375,297.2626342773437,286.9365539550781,1.0,0.3349133133888244,1.0,1.0,0.0,1.0,-1.8472729921340945,1.8472702503204343,2.7598707674769685e-06,1.4261518716812134,0.8587520718574524,0.8587520718574524,0.0,41.74905014038086,28.0,30960.0234375,0.0,490.88226318359375,1.0,283.1499938964844,286.1551818847656,295.49420166015625,297.5609436035156,293.1499938964844,293.1499938964844,283.1499938964844,18196.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710227906703949,1.0,0.0,0.0,2.4621286392211914,2.462139844894409,4.044965180582949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.02294921875,0.0,479.7521362304688,1895.4371337890625,0.0,1692.3857421875,0.6138526201248169,1.0,0.0,3.0,1.0,0.0
18172080,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9387512207031,0.9406577944755554,0.2221795171499252,0.1999185532331466,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93878173828125,0.9675771594047546,0.2403010427951812,0.2277296781539917,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9388122558594,0.9985963106155396,0.335882157087326,0.187916487455368,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.938720703125,0.8872137069702148,0.1892248541116714,0.1795740723609924,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9386901855469,0.8454468250274658,0.163315936923027,0.7367525696754456,284.9388122558594,284.95001220703125,295.4958801269531,292.51123046875,295.49334716796875,297.2724304199219,286.9391784667969,1.0,0.3323041200637817,1.0,1.0,0.0,1.0,-1.8386919498443604,1.838689208030701,2.734633881118498e-06,1.4192533493041992,0.856116533279419,0.856116533279419,0.0,40.2368049621582,46.0,30907.109375,0.0,480.5461730957031,1.0,283.1499938964844,286.1577453613281,295.5061340332031,297.5685119628906,293.1499938964844,293.1499938964844,283.1499938964844,18281.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094560265541077,1.0,0.0,0.0,2.45564079284668,2.455651998519897,4.023676183351199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.255859375,0.0,476.878662109375,1895.4371337890625,0.0,1686.1627197265625,0.6125738024711609,1.0,0.0,3.0,1.0,0.0
18172140,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.94659423828125,0.9430482983589172,0.2229035794734954,0.2005459070205688,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466857910156,0.9693276286125184,0.2407944798469543,0.2281747758388519,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94677734375,0.9984669089317322,0.3393657803535461,0.187150701880455,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9464416503906,0.8888841867446899,0.1896170675754547,0.1799250394105911,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462585449219,0.8462954759597778,0.1632794588804245,0.7364624738693237,284.94677734375,284.95001220703125,295.5371398925781,292.5274963378906,295.5346374511719,297.2816772460937,286.9486694335937,1.0,0.3326881229877472,1.0,1.0,0.0,1.0,-1.8391175270080569,1.839114785194397,2.735462203418137e-06,1.419286012649536,0.8586810231208801,0.8586810231208801,0.0,40.11433029174805,46.0,30948.67578125,0.0,480.44232177734375,1.0,283.1499938964844,286.1650085449219,295.5198669433594,297.580078125,293.1499938964844,293.1499938964844,283.1499938964844,18198.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085422277450562,1.0,0.0,0.0,2.4517855644226074,2.451796770095825,4.011052681107685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.97216796875,0.0,474.5071411132813,1895.4371337890625,0.0,1678.8079833984375,0.6116929054260254,1.0,0.0,3.0,1.0,0.0
18172200,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608764648437,0.9365119934082032,0.2236642837524414,0.2012398540973663,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9609680175781,0.9630560278892516,0.2413198202848434,0.2286853343248367,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9610595703125,0.9990000128746032,0.3418333828449249,0.191800445318222,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.960693359375,0.883025586605072,0.1900375783443451,0.180338978767395,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9604797363281,0.8405237793922424,0.1632700562477111,0.7365089654922485,284.9610900878906,284.95001220703125,295.57781982421875,292.54315185546875,295.57537841796875,297.2870788574219,286.9630432128906,1.0,0.3348960876464844,1.0,1.0,0.0,1.0,-1.8466920852661133,1.8466893434524536,2.75727848020324e-06,1.4250401258468628,0.8695130348205566,0.8695130348205566,0.0,41.055320739746094,64.0,31114.751953125,0.0,488.3270263671875,1.0,283.1499938964844,286.17364501953125,295.53717041015625,297.6018981933594,293.1499938964844,293.1499938964844,283.1499938964844,17810.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70798659324646,1.0,0.0,0.0,2.4583396911621094,2.458350896835327,4.032526135233639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.69775390625,0.0,475.8785400390625,1895.4371337890625,0.0,1674.343017578125,0.6126982569694519,1.0,0.0,3.0,1.0,0.0
