time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172260,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747619628906,0.92283034324646,0.2244448363780975,0.2019895911216735,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9748229980469,0.9497361183166504,0.2418653666973114,0.229252353310585,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749755859375,0.9990000128746032,0.3430600762367248,0.2005460709333419,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.8714296817779541,0.1904760897159576,0.1808066368103027,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.974365234375,0.8297600746154785,0.1632581502199173,0.736761212348938,284.9749450683594,284.95001220703125,295.617919921875,292.5581970214844,295.6155090332031,297.28741455078125,286.9768371582031,1.0,0.3387300670146942,1.0,1.0,0.0,1.0,-1.8596330881118768,1.8596303462982176,2.79501387012715e-06,1.435036301612854,0.8847876191139221,0.8847876191139221,0.0,42.93082046508789,64.0,31373.158203125,0.0,502.78466796875,1.0,283.1499938964844,286.1795349121094,295.5582275390625,297.6341247558594,293.1499938964844,293.1499938964844,283.1499938964844,17356.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082613706588745,1.0,0.0,0.0,2.4743869304656982,2.474397897720337,4.0853433347365353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.14990234375,0.0,481.7745056152344,1895.4371337890625,0.0,1676.55029296875,0.6156902313232422,1.0,0.0,3.0,1.0,0.0
18172320,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9874572753906,0.9045900106430054,0.2252277433872223,0.2027794867753982,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.9302103519439696,0.2424180656671524,0.229864165186882,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9876708984375,0.9990000128746032,0.3430072963237762,0.2124638259410858,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873046875,0.8558713793754578,0.1909212917089462,0.1813178807497024,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8151756525039673,0.1632183045148849,0.7370966076850891,284.9876403808594,284.95001220703125,295.65740966796875,292.5726623535156,295.6550598144531,297.28253173828125,286.98931884765625,1.0,0.3439609408378601,1.0,1.0,0.0,1.0,-1.876636385917664,1.8766335248947144,2.8451440812204964e-06,1.4482371807098389,0.903709352016449,0.903709352016449,0.0,45.72078704833984,82.0,31705.72265625,0.0,523.1100463867188,1.0,283.1499938964844,286.1824645996094,295.5813293457031,297.6742858886719,293.1499938964844,293.1499938964844,283.1499938964844,16912.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095504999160767,1.0,0.0,0.0,2.498694896697998,2.498706102371216,4.166005282968399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.912109375,0.0,492.0821838378906,1895.4371337890625,0.0,1686.9234619140625,0.6205406785011292,1.0,0.0,3.0,1.0,0.0
18172380,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99871826171875,0.8853129148483276,0.2260002195835113,0.203594297170639,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.9077582359313964,0.2429678291082382,0.2305080592632293,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989624023437,0.9990000128746032,0.3416877686977386,0.2271182090044021,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99859619140625,0.838596522808075,0.1913643926382064,0.1818614602088928,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984130859375,0.7972698211669922,0.1631333231925964,0.7374101281166077,284.9989013671875,284.95001220703125,295.6962890625,292.5864562988281,295.69403076171875,297.2729187011719,287.0004272460937,1.0,0.3503986299037933,1.0,1.0,0.0,1.0,-1.8970125913619995,1.8970097303390503,2.905941300923587e-06,1.4640849828720093,0.9256786108016968,0.9256786108016968,0.0,49.36524200439453,82.0,32098.265625,0.0,548.8967895507812,1.0,283.1499938964844,286.1827697753906,295.60479736328125,297.7196960449219,293.1499938964844,293.1499938964844,283.1499938964844,16523.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711868941783905,1.0,0.0,0.0,2.5297529697418213,2.529764413833618,4.270213480594977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.6240234375,0.0,506.447021484375,1895.4371337890625,0.0,1705.6497802734375,0.6269909143447876,1.0,0.0,3.0,1.0,0.0
18172440,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082092285156,0.8610016703605652,0.2267444282770156,0.2044582962989807,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082397460937,0.8818770051002502,0.2434973865747451,0.2312107384204864,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083312988281,0.9905704259872437,0.3392560482025146,0.23847396671772,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081481933594,0.8169983625411987,0.1917884647846222,0.182464599609375,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.008056640625,0.7740748524665833,0.1629824638366699,0.7378000617027283,285.00830078125,284.95001220703125,295.73468017578125,292.59967041015625,295.7324523925781,297.2595520019531,287.0082397460937,1.0,0.3576484024524688,1.0,1.0,0.0,1.0,-1.9137474298477173,1.9137444496154783,2.9568898298748536e-06,1.4774246215820312,0.949999988079071,0.949999988079071,0.0,54.5780143737793,85.0,32489.4453125,0.0,577.6924438476562,1.0,283.1499938964844,286.1792907714844,295.6272888183594,297.7678527832031,293.1499938964844,293.1499938964844,283.1499938964844,16206.1240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151090502738953,1.0,0.0,0.0,2.5661041736602783,2.5661158561706543,4.3938166527368594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.06298828125,0.0,524.4105834960938,1895.4371337890625,0.0,1731.9697265625,0.6377484798431396,1.0,0.0,3.0,1.0,0.0
18172500,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833984375,0.8389000296592712,0.2273764610290527,0.2052845060825348,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.8580071330070496,0.243938460946083,0.2318881601095199,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827575683594,0.9637616872787476,0.3375287353992462,0.237124428153038,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837646484375,0.7950010895729065,0.1921335011720657,0.1830465942621231,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842224121094,0.7526887059211731,0.1627286076545715,0.7379294037818909,284.9830017089844,284.95001220703125,295.77215576171875,292.6121520996094,295.7699890136719,297.2491760253906,286.97979736328125,1.0,0.362795889377594,1.0,1.0,0.0,1.0,-1.9147902727127075,1.9147872924804688,2.9599914341815747e-06,1.478192687034607,0.9490154385566713,0.9490154385566713,0.0,60.15778350830078,85.0,32761.9296875,0.0,596.6353149414062,1.0,283.1499938964844,286.1449279785156,295.6473693847656,297.8130187988281,293.1499938964844,293.1499938964844,283.1499938964844,16673.84765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190439105033875,1.0,0.0,0.0,2.619081497192383,2.619093656539917,4.5771105305902893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.79443359375,0.0,556.44677734375,1895.4371337890625,0.0,1764.161865234375,0.6475236415863037,1.0,0.0,3.0,1.0,0.0
18172560,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9644775390625,0.8235686421394348,0.2279255092144012,0.205988273024559,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.96441650390625,0.8415509462356567,0.2443137913942337,0.2324585616588592,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9641418457031,0.9410145878791808,0.3366434276103973,0.2363687306642532,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96466064453125,0.778846025466919,0.1924239248037338,0.1835326254367828,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96490478515625,0.7378087043762207,0.1624170541763305,0.7375396490097046,284.9642639160156,284.95001220703125,295.8091125488281,292.6239929199219,295.8069763183594,297.2426147460937,286.96246337890625,1.0,0.367279440164566,1.0,1.0,0.0,1.0,-1.9155285358428955,1.9155256748199463,2.962095777547802e-06,1.4786715507507324,0.9440875053405762,0.9440875053405762,0.0,64.92464447021484,73.0,32919.1484375,0.0,612.7227783203125,1.0,283.1499938964844,286.1239929199219,295.6593017578125,297.8397827148437,293.1499938964844,293.1499938964844,283.1499938964844,17220.11328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226366996765137,1.0,0.0,0.0,2.6486034393310547,2.648615837097168,4.680877054852317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.43896484375,0.0,576.3898315429688,1895.4371337890625,0.0,1793.7698974609375,0.6578394770622253,1.0,0.0,3.0,1.0,0.0
18172620,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9414367675781,0.816989004611969,0.2284373193979263,0.2065526247024536,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413146972656,0.8345873355865479,0.2446532994508743,0.2328893840312957,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94097900390625,0.9302043318748474,0.3362225294113159,0.2359906435012817,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9416809082031,0.7719104290008545,0.1926842033863067,0.1838860958814621,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420166015625,0.7310702204704285,0.1620812267065048,0.7365304231643677,284.941162109375,284.95001220703125,295.84539794921875,292.6351318359375,295.8432922363281,297.2380676269531,286.9389343261719,1.0,0.3690720200538635,1.0,1.0,0.0,1.0,-1.9154835939407349,1.915480613708496,2.961816790048033e-06,1.478536605834961,0.9297019243240356,0.9297019243240356,0.0,67.27290344238281,73.0,33113.23828125,0.0,620.3480834960938,1.0,283.1499938964844,286.0961303710937,295.66748046875,297.862548828125,293.1499938964844,293.1499938964844,283.1499938964844,18144.671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72573322057724,1.0,0.0,0.0,2.689432382583618,2.6894450187683105,4.826302983929054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.99951171875,0.0,605.6061401367188,1895.4371337890625,0.0,1819.44873046875,0.6655239462852478,1.0,0.0,3.0,1.0,0.0
18172680,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9303894042969,0.8154910802841187,0.2289444506168365,0.2070314586162567,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93035888671875,0.8328617811203003,0.2449808716773986,0.2332285940647125,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9269983172416688,0.3360645771026611,0.2358097434043884,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93048095703125,0.7701852917671204,0.1929351091384887,0.1841526180505752,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306030273437,0.7288247346878052,0.1617427617311477,0.7351398468017578,284.9302978515625,284.95001220703125,295.8809814453125,292.6455993652344,295.87890625,297.234619140625,286.9294738769531,1.0,0.3694602251052856,1.0,1.0,0.0,1.0,-1.914899230003357,1.9148962497711184,2.959920266221161e-06,1.477995753288269,0.917392075061798,0.917392075061798,0.0,67.9531021118164,61.0,33200.86328125,0.0,622.131591796875,1.0,283.1499938964844,286.0838317871094,295.67218017578125,297.8746337890625,293.1499938964844,293.1499938964844,283.1499938964844,18889.359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281196713447571,1.0,0.0,0.0,2.7062370777130127,2.706250190734864,4.886804845227743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.46533203125,0.0,619.8988037109375,1895.4371337890625,0.0,1839.33740234375,0.6732115745544434,1.0,0.0,3.0,1.0,0.0
18172740,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163818359375,0.8176996111869812,0.229469284415245,0.2074748575687408,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91632080078125,0.8348483443260193,0.2453161925077438,0.2335206270217895,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9292075634002686,0.3360688090324402,0.2357435673475265,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.91650390625,0.7721538543701172,0.1931936591863632,0.1843722462654113,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91668701171875,0.7297745943069458,0.1614173352718353,0.7335519790649414,284.9162292480469,284.95001220703125,295.91583251953125,292.65533447265625,295.913818359375,297.2320556640625,286.91534423828125,1.0,0.3686830103397369,1.0,1.0,0.0,1.0,-1.914060115814209,1.9140571355819704,2.9572884159279056e-06,1.4772820472717283,0.8991665244102478,0.8991665244102478,0.0,67.37940979003906,61.0,33321.078125,0.0,619.6376342773438,1.0,283.1499938964844,286.0661926269531,295.6766967773437,297.8872375488281,293.1499938964844,293.1499938964844,283.1499938964844,19966.25,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299826741218567,1.0,0.0,0.0,2.732129573822021,2.732142925262451,4.980763605999527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.08837890625,0.0,641.85986328125,1895.4371337890625,0.0,1854.92333984375,0.6776778101921082,1.0,0.0,3.0,1.0,0.0
18172800,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153747558594,0.8229992985725403,0.2300224155187606,0.2078956514596939,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154052734375,0.8400217294692993,0.2456698417663574,0.233781024813652,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154357910156,0.9359263777732848,0.3361794948577881,0.2357358932495117,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91534423828125,0.7772970795631409,0.1934690624475479,0.1845603287220001,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153137207031,0.73343825340271,0.1611123830080032,0.7318370342254639,284.9154357910156,284.95001220703125,295.95001220703125,292.66436767578125,295.9480285644531,297.2301025390625,286.9158020019531,1.0,0.3669586479663849,1.0,1.0,0.0,1.0,-1.91303551197052,1.9130325317382808,2.954113142550341e-06,1.4764366149902344,0.8869518637657166,0.8869518637657166,0.0,65.7884750366211,49.0,33348.15625,0.0,613.6948852539062,1.0,283.1499938964844,286.0643920898437,295.6798095703125,297.892578125,293.1499938964844,293.1499938964844,283.1499938964844,20710.302734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731235146522522,1.0,0.0,0.0,2.734704732894897,2.7347183227539062,4.990156980966276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.484375,0.0,647.636474609375,1895.4371337890625,0.0,1865.4296875,0.6762155294418335,1.0,0.0,3.0,1.0,0.0
18172860,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.930419921875,0.8314145803451538,0.2307317405939102,0.2083552330732345,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93048095703125,0.8485454320907593,0.2461643666028976,0.2340696305036544,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93072509765625,0.9469606280326844,0.3364928364753723,0.2358011901378631,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302062988281,0.7857438921928406,0.1938791126012802,0.1847728192806244,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299621582031,0.7399119138717651,0.1609428972005844,0.7302464246749878,284.9306030273437,284.95001220703125,295.983154296875,292.67242431640625,295.9812316894531,297.22979736328125,286.93218994140625,1.0,0.3644796013832092,1.0,1.0,0.0,1.0,-1.9123560190200808,1.912353157997132,2.9519712825276656e-06,1.4758496284484863,0.887782096862793,0.887782096862793,0.0,63.32416534423828,49.0,33301.39453125,0.0,605.1688842773438,1.0,283.1499938964844,286.0790405273437,295.6810607910156,297.8912048339844,293.1499938964844,293.1499938964844,283.1499938964844,20567.189453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317600250244141,1.0,0.0,0.0,2.71609115600586,2.716104507446289,4.92245817440562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.78662109375,0.0,635.2694702148438,1895.4371337890625,0.0,1869.83935546875,0.6745724678039551,1.0,0.0,3.0,1.0,0.0
18172920,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94024658203125,0.843848466873169,0.2316488176584243,0.2089648991823196,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9402770996094,0.86142498254776,0.2468648850917816,0.2345064133405685,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9404602050781,0.9624869227409364,0.3370411694049835,0.2360087037086486,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94012451171875,0.7983248829841614,0.1944922059774398,0.1851285547018051,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399719238281,0.750067412853241,0.1609817594289779,0.7293475270271301,284.9403686523437,284.95001220703125,296.0150451660156,292.67926025390625,296.0132141113281,297.23175048828125,286.9415588378906,1.0,0.3614396452903747,1.0,1.0,0.0,1.0,-1.9132072925567627,1.9132044315338133,2.954472847704892e-06,1.4764569997787476,0.8895407319068909,0.8895407319068909,0.0,60.04295349121094,37.0,33328.45703125,0.0,595.1058349609375,1.0,283.1499938964844,286.0852355957031,295.683837890625,297.8946533203125,293.1499938964844,293.1499938964844,283.1499938964844,20415.380859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319909334182739,1.0,0.0,0.0,2.7128350734710693,2.712848424911499,4.910663164992002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.41748046875,0.0,632.4174194335938,1895.4371337890625,0.0,1871.78076171875,0.6706438660621643,1.0,0.0,3.0,1.0,0.0
18172980,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593811035156,0.8612362146377563,0.2327201664447784,0.2097037583589553,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9594421386719,0.8795101642608643,0.247728168964386,0.2350842505693435,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9597473144531,0.9813410043716432,0.337760716676712,0.2363311797380447,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95916748046875,0.8150960206985474,0.1952681392431259,0.1856251209974289,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588623046875,0.7647022604942322,0.1611911952495575,0.7291494011878967,284.9595947265625,284.95001220703125,296.0457458496094,292.6849365234375,296.0439758300781,297.2352294921875,286.96142578125,1.0,0.3579771220684051,1.0,1.0,0.0,1.0,-1.915532231330872,1.9155292510986328,2.9614718641823856e-06,1.47822904586792,0.90218847990036,0.90218847990036,0.0,56.11346435546875,37.0,33315.19921875,0.0,583.9873046875,1.0,283.1499938964844,286.10223388671875,295.6865234375,297.8955078125,293.1499938964844,293.1499938964844,283.1499938964844,19692.515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319909930229187,1.0,0.0,0.0,2.695871353149414,2.6958844661712646,4.849441097576346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.93115234375,0.0,618.0394287109375,1895.4371337890625,0.0,1871.7813720703125,0.6686339974403381,1.0,0.0,3.0,1.0,0.0
18173040,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9689025878906,0.8843732476234436,0.2339042127132415,0.2105531841516494,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96893310546875,0.903237521648407,0.2487182915210724,0.2357876598834991,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.9990000128746032,0.3386164009571075,0.2355411052703857,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96881103515625,0.8352186679840088,0.1961729526519775,0.1862475574016571,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686889648437,0.7844166159629822,0.1615380346775055,0.7295831441879272,284.968994140625,284.95001220703125,296.07525634765625,292.6894836425781,296.0735778808594,297.23980712890625,286.9697570800781,1.0,0.3541641533374786,1.0,1.0,0.0,1.0,-1.918211936950684,1.9182089567184448,2.969739398395177e-06,1.4804035425186155,0.9134095311164856,0.9134095311164856,0.0,51.80089569091797,25.0,33382.58984375,0.0,571.6968994140625,1.0,283.1499938964844,286.1062927246094,295.691162109375,297.90350341796875,293.1499938964844,293.1499938964844,283.1499938964844,19187.791015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321408987045288,1.0,0.0,0.0,2.6988365650177,2.698849439620972,4.86011458633584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.41455078125,0.0,617.0488891601562,1895.4371337890625,0.0,1873.0416259765625,0.6716340184211731,1.0,0.0,3.0,1.0,0.0
18173100,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9520874023437,0.9027679562568665,0.2350936233997345,0.211514875292778,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9519958496094,0.9233619570732116,0.2497435361146927,0.2366294860839843,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9516906738281,0.9990000128746032,0.3405526876449585,0.2229056656360626,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.952392578125,0.8511468172073364,0.1971230655908584,0.1870138049125671,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9527893066406,0.7999131083488464,0.1619465053081512,0.7307497262954712,284.9518127441406,284.95001220703125,296.1036376953125,292.69293212890625,296.1020202636719,297.246826171875,286.9491882324219,1.0,0.3494970202445984,1.0,1.0,0.0,1.0,-1.906591892242432,1.9065889120101929,2.9348013868002454e-06,1.4715505838394165,0.9062656164169312,0.9062656164169312,0.0,48.669376373291016,25.0,33364.19921875,0.0,553.4993286132812,1.0,283.1499938964844,286.0844116210937,295.697265625,297.9146728515625,293.1499938964844,293.1499938964844,283.1499938964844,19537.60546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327098846435547,1.0,0.0,0.0,2.7204060554504395,2.720419406890869,4.93811114665732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.02490234375,0.0,632.19580078125,1895.4371337890625,0.0,1877.829833984375,0.674134373664856,1.0,0.0,3.0,1.0,0.0
18173160,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9369812011719,0.9284679889678956,0.2362770587205886,0.2124553024768829,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9369201660156,0.9498703479766846,0.2507921755313873,0.2374799251556396,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9367980957031,0.9990000128746032,0.3441453576087951,0.2077858597040176,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9371337890625,0.8723334074020386,0.1981095969676971,0.1878010481595993,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9373779296875,0.8191815614700317,0.1624228656291961,0.7321266531944275,284.93682861328125,284.95001220703125,296.1309509277344,292.6953125,296.1293640136719,297.2582702636719,286.9351806640625,1.0,0.3442744612693786,1.0,1.0,0.0,1.0,-1.8936458826065063,1.893642902374268,2.895602619901183e-06,1.4612945318222046,0.8941577672958374,0.8941577672958374,0.0,45.16079711914063,28.0,33209.33203125,0.0,532.9719848632812,1.0,283.1499938964844,286.0726013183594,295.69830322265625,297.9110412597656,293.1499938964844,293.1499938964844,283.1499938964844,20068.515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329797744750977,1.0,0.0,0.0,2.7174835205078125,2.717496871948242,4.927506438434648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.11474609375,0.0,633.3516845703125,1895.4371337890625,0.0,1880.1025390625,0.6711018085479736,1.0,0.0,3.0,1.0,0.0
18173220,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403381347656,0.9510372877120972,0.2375189810991287,0.2134497761726379,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403686523437,0.9706220626831056,0.2519063949584961,0.2384041100740432,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9404296875,0.9990000128746032,0.348947137594223,0.1956403106451034,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94024658203125,0.8912363052368164,0.199164941906929,0.1886698901653289,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94012451171875,0.8348806500434875,0.1630044132471084,0.7340443730354309,284.9404296875,284.95001220703125,296.1571655273437,292.6966857910156,296.1556396484375,297.2743225097656,286.9410705566406,1.0,0.3408602178096771,1.0,1.0,0.0,1.0,-1.884702205657959,1.884699344635009,2.868629735530704e-06,1.4541587829589844,0.892181932926178,0.892181932926178,0.0,42.61157989501953,28.0,33003.74609375,0.0,518.6377563476562,1.0,283.1499938964844,286.0809936523437,295.6937561035156,297.8948669433594,293.1499938964844,293.1499938964844,283.1499938964844,19936.80078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324115037918091,1.0,0.0,0.0,2.690598487854004,2.6906116008758545,4.830489501728152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.72021484375,0.0,616.1918334960938,1895.4371337890625,0.0,1875.3184814453125,0.6675885915756226,1.0,0.0,3.0,1.0,0.0
18173280,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.943603515625,0.9693980813026428,0.2388356328010559,0.2145309597253799,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9436340332031,0.986574113368988,0.2530964612960815,0.2394215017557144,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9436340332031,0.9980568289756776,0.3542855381965637,0.1849346160888672,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435729980469,0.9084287285804749,0.2002945989370346,0.1896318942308426,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.94354248046875,0.849101185798645,0.1636957079172134,0.7365649342536926,284.9436340332031,284.95001220703125,296.182373046875,292.69708251953125,296.180908203125,297.29296875,286.9440002441406,1.0,0.3381980657577514,1.0,1.0,0.0,1.0,-1.8785456418991089,1.87854278087616,2.8502042823674856e-06,1.4492875337600708,0.8917506337165833,0.8917506337165833,0.0,40.67280960083008,48.0,32896.66015625,0.0,508.2565002441406,1.0,283.1499938964844,286.0838623046875,295.68963623046875,297.8830261230469,293.1499938964844,293.1499938964844,283.1499938964844,19770.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314172387123108,1.0,0.0,0.0,2.679445266723633,2.6794581413269043,4.790524599229684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.97509765625,0.0,608.5525512695312,1895.4371337890625,0.0,1866.9591064453125,0.6618715524673462,1.0,0.0,3.0,1.0,0.0
18173340,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96240234375,0.9754408597946168,0.2402366548776626,0.2157254964113235,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9624938964844,0.991557776927948,0.254373162984848,0.2405615299940109,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9625244140625,0.9974014163017272,0.3595460951328277,0.1818764060735702,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96209716796875,0.915119469165802,0.2015081942081451,0.1907156854867935,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.961669921875,0.8541528582572937,0.1644999086856842,0.7398141622543335,284.9626159667969,284.95001220703125,296.2066345214844,292.696533203125,296.2052001953125,297.3120422363281,286.9654846191406,1.0,0.3389349281787872,1.0,1.0,0.0,1.0,-1.8828608989715576,1.8828580379486084,2.8627523533941712e-06,1.4524441957473757,0.904829740524292,0.904829740524292,0.0,40.301395416259766,48.0,32838.8828125,0.0,509.9843444824219,1.0,283.1499938964844,286.1037902832031,295.68585205078125,297.8704528808594,293.1499938964844,293.1499938964844,283.1499938964844,19019.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301715612411499,1.0,0.0,0.0,2.65461540222168,2.654628038406372,4.702150704360977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.6474609375,0.0,589.6902465820312,1895.4371337890625,0.0,1856.50634765625,0.658102810382843,1.0,0.0,3.0,1.0,0.0
18173400,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812316894531,0.972916543483734,0.2417248487472534,0.2170394212007522,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812927246094,0.9891722798347472,0.2557387351989746,0.2418271452188491,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813232421875,0.9980732798576356,0.3638141453266144,0.1850173324346542,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9809875488281,0.9123473167419434,0.2028052806854248,0.191920518875122,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98065185546875,0.8516491055488586,0.1653963029384613,0.7437238693237305,284.9814147949219,284.95001220703125,296.2299194335937,292.695068359375,296.22857666015625,297.3275146484375,286.98388671875,1.0,0.3417629301548004,1.0,1.0,0.0,1.0,-1.8958617448806765,1.895858883857727,2.901540483435383e-06,1.4625171422958374,0.9247839450836182,0.9247839450836182,0.0,41.09391403198242,68.0,32988.890625,0.0,521.3880615234375,1.0,283.1499938964844,286.1155090332031,295.68670654296875,297.87384033203125,293.1499938964844,293.1499938964844,283.1499938964844,18245.5390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293991446495056,1.0,0.0,0.0,2.6569132804870605,2.656925916671753,4.710294945198257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.1806640625,0.0,586.8274536132812,1895.4371337890625,0.0,1850.0361328125,0.6606766581535339,1.0,0.0,3.0,1.0,0.0
18173460,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98809814453125,0.9630215167999268,0.2432464808225631,0.218438982963562,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881286621094,0.9803197979927064,0.2571539282798767,0.2431913465261459,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881591796875,0.9990000128746032,0.3667648732662201,0.1930675506591797,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9880065917969,0.9023293852806092,0.2041525393724441,0.1932217329740524,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98785400390625,0.8430907726287842,0.1663318127393722,0.74808669090271,284.9881896972656,284.95001220703125,296.2523193359375,292.6927490234375,296.25103759765625,297.33740234375,286.9896240234375,1.0,0.3464663624763489,1.0,1.0,0.0,1.0,-1.9156408309936523,1.9156379699707031,2.9612388061650563e-06,1.4779188632965088,0.941162109375,0.941162109375,0.0,42.8984260559082,68.0,33324.35546875,0.0,540.9676513671875,1.0,283.1499938964844,286.1112670898437,295.69342041015625,297.89483642578125,293.1499938964844,293.1499938964844,283.1499938964844,18034.771484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298692464828491,1.0,0.0,0.0,2.689239740371704,2.689252614974976,4.825611767955706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.8115234375,0.0,604.884521484375,1895.4371337890625,0.0,1853.9727783203125,0.6651220917701721,1.0,0.0,3.0,1.0,0.0
18173520,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.000732421875,0.9457410573959352,0.2447819709777832,0.2198874354362487,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007629394531,0.96453195810318,0.2586011290550232,0.2446249127388,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008850097656,0.9990000128746032,0.3683027923107147,0.2049670815467834,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00054931640625,0.8870179653167725,0.2055335938930511,0.1945943385362625,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00030517578125,0.8297840356826782,0.1672703772783279,0.7526969909667969,285.0008544921875,284.95001220703125,296.2738647460937,292.6896057128906,296.27264404296875,297.34112548828125,287.0027770996094,1.0,0.3527935147285461,1.0,1.0,0.0,1.0,-1.940569519996643,1.9405665397644043,3.0375204005395062e-06,1.4973647594451904,0.9643595218658448,0.9643595218658448,0.0,45.72927474975586,88.0,33688.46484375,0.0,568.0233764648438,1.0,283.1499938964844,286.11334228515625,295.70123291015625,297.9211730957031,293.1499938964844,293.1499938964844,283.1499938964844,17716.654296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315764427185059,1.0,0.0,0.0,2.71671724319458,2.716730117797852,4.924727932120732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.5068359375,0.0,619.7815551757812,1895.4371337890625,0.0,1868.2965087890625,0.673987865447998,1.0,0.0,3.0,1.0,0.0
18173580,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00311279296875,0.922933042049408,0.2463206350803375,0.2213818281888961,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00311279296875,0.9425135254859924,0.2600704133510589,0.2461225390434265,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.003173828125,0.9990000128746032,0.3684673011302948,0.2198677361011505,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030517578125,0.8683534264564514,0.2069387286901474,0.1960320770740509,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00299072265625,0.8133432865142822,0.1681899428367614,0.7574470043182373,285.0031433105469,284.95001220703125,296.2945556640625,292.6856384277344,296.2933959960937,297.3390197753906,287.0040588378906,1.0,0.3605043590068817,1.0,1.0,0.0,1.0,-1.969481825828552,1.969478726387024,3.1273682452592766e-06,1.5199190378189087,0.98345685005188,0.98345685005188,0.0,49.55266952514648,88.0,34193.58203125,0.0,602.0347900390625,1.0,283.1499938964844,286.1011657714844,295.7099609375,297.95806884765625,293.1499938964844,293.1499938964844,283.1499938964844,17820.9609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346346974372864,1.0,0.0,0.0,2.7700531482696533,2.770066499710083,5.119994739288813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.93798828125,0.0,653.6099243164062,1895.4371337890625,0.0,1894.0614013671875,0.6835789084434509,1.0,0.0,3.0,1.0,0.0
18173640,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.011962890625,0.8995341062545776,0.2478535026311874,0.2228998094797134,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0119934082031,0.9172094464302064,0.2615526616573334,0.2476646155118942,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121459960937,0.9990000128746032,0.3673045039176941,0.2373697310686111,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118103027344,0.8488941192626953,0.2083591222763061,0.1975172162055969,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116271972656,0.7942494750022888,0.1690767556428909,0.7622196674346924,285.0120849609375,284.95001220703125,296.3144836425781,292.680908203125,296.3133850097656,297.3318786621094,287.0137023925781,1.0,0.3693836629390716,1.0,1.0,0.0,1.0,-2.001685380935669,2.0016822814941406,3.2291618481394835e-06,1.5450383424758911,1.0,1.0,0.0,54.29732894897461,106.0,34681.73046875,0.0,642.6849975585938,1.0,283.1499938964844,286.09722900390625,295.7160339355469,297.9932861328125,293.1499938964844,293.1499938964844,283.1499938964844,17860.697265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387073040008545,1.0,0.0,0.0,2.8126220703125,2.812635660171509,5.278567414279678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.25341796875,0.0,681.2554321289062,1895.4371337890625,0.0,1928.5771484375,0.6961907744407654,1.0,0.0,3.0,1.0,0.0
18173700,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01629638671875,0.8781194090843201,0.2493838518857956,0.2244445979595184,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163269042969,0.8942194581031799,0.2630481421947479,0.2492497861385345,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164794921875,0.9990000128746032,0.3649132847785949,0.2559321820735931,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162048339844,0.8304809331893921,0.2097935080528259,0.1990462839603424,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160522460937,0.7751905918121338,0.1699302941560745,0.7669834494590759,285.0163879394531,284.95001220703125,296.33367919921875,292.67547607421875,296.3326416015625,297.3210754394531,287.017822265625,1.0,0.3789052367210388,1.0,1.0,0.0,1.0,-2.0352330207824707,2.035229682922364,3.337222779009608e-06,1.5712790489196775,1.0,1.0,0.0,59.79012298583984,106.0,35231.9375,0.0,688.2713012695312,1.0,283.1499938964844,286.08673095703125,295.7198486328125,298.0309753417969,293.1499938964844,293.1499938964844,283.1499938964844,18535.666015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436240911483765,1.0,0.0,0.0,2.867661952972412,2.867676258087158,5.487180487762089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.27587890625,0.0,721.85595703125,1895.4371337890625,0.0,1970.5496826171875,0.7067992091178894,1.0,0.0,3.0,1.0,0.0
18173760,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137939453125,0.8470939993858337,0.2508491277694702,0.2261029630899429,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137634277344,0.8617309331893921,0.2644981443881988,0.2509712278842926,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135498046875,0.9658811688423156,0.3628471493721008,0.2549370527267456,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.013916015625,0.8021771311759949,0.2111839801073074,0.2007125169038772,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141296386719,0.7477535009384155,0.1707067638635635,0.772209107875824,285.0136413574219,284.95001220703125,296.3521423339844,292.6693420410156,296.35113525390625,297.3126220703125,287.01239013671875,1.0,0.3880838751792907,1.0,1.0,0.0,1.0,-2.046464443206787,2.04646110534668,3.374339712536312e-06,1.5803916454315186,1.0,1.0,0.0,68.5263900756836,109.0,35483.47265625,0.0,727.8505249023438,1.0,283.1499938964844,286.0726013183594,295.7181396484375,298.0558166503906,293.1499938964844,293.1499938964844,283.1499938964844,19017.916015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487817406654358,1.0,0.0,0.0,2.904727935791016,2.904742479324341,5.62994614483614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.10595703125,0.0,750.2102661132812,1895.4371337890625,0.0,2014.921142578125,0.7186880707740784,1.0,0.0,3.0,1.0,0.0
18173820,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.8288666605949402,0.2522541284561157,0.2276391685009002,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927062988281,0.842545747756958,0.2659155130386352,0.2525869607925415,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924011230469,0.9386361837387084,0.3620907962322235,0.2541919648647308,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.783627450466156,0.2125492990016937,0.2022770643234253,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933776855469,0.7315995693206787,0.1714596152305603,0.776882529258728,284.9925537109375,284.95001220703125,296.36993408203125,292.6625671386719,296.3689880371094,297.3103332519531,286.9905090332031,1.0,0.395191878080368,1.0,1.0,0.0,1.0,-2.056849718093872,2.0568463802337646,3.408357315493049e-06,1.5884944200515747,1.0,1.0,0.0,75.47418212890625,109.0,35760.44921875,0.0,760.8925170898438,1.0,283.1499938964844,286.0437316894531,295.710205078125,298.0696105957031,293.1499938964844,293.1499938964844,283.1499938964844,19714.373046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535239458084106,1.0,0.0,0.0,2.957436800003052,2.957451820373535,5.836120635649422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.81982421875,0.0,791.795654296875,1895.4371337890625,0.0,2056.014892578125,0.7288322448730469,1.0,0.0,3.0,1.0,0.0
18173880,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97857666015625,0.8163558840751648,0.2536304891109466,0.2290864437818527,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.8297414779663086,0.2673187851905823,0.2541302144527435,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783630371094,0.918665051460266,0.3620558083057403,0.2540833652019501,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.97869873046875,0.7710565328598022,0.2139059603214264,0.2037760019302368,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789123535156,0.7204932570457458,0.1722173392772674,0.7812851667404175,284.9784545898437,284.95001220703125,296.3870849609375,292.6551818847656,296.3861999511719,297.310791015625,286.9772644042969,1.0,0.4014170467853546,1.0,1.0,0.0,1.0,-2.0673980712890625,2.067394733428955,3.4430822779540904e-06,1.5967137813568115,1.0,1.0,0.0,81.25834655761719,97.0,35963.57421875,0.0,790.3037719726562,1.0,283.1499938964844,286.02459716796875,295.6975402832031,298.07177734375,293.1499938964844,293.1499938964844,283.1499938964844,20190.630859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575178146362305,1.0,0.0,0.0,2.9929463863372803,2.9929616451263428,5.977109367449884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.8037109375,0.0,820.6605224609375,1895.4371337890625,0.0,2090.836669921875,0.7403422594070435,1.0,0.0,3.0,1.0,0.0
18173940,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95880126953125,0.811290442943573,0.255007266998291,0.2304216921329498,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.958740234375,0.8247168660163879,0.2687276601791382,0.2555632293224334,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584655761719,0.9102218747138976,0.3624326884746551,0.2542864382266998,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9590148925781,0.7663233280181885,0.2152707725763321,0.2051677107810974,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593505859375,0.7158807516098022,0.1729972213506698,0.785239040851593,284.9585876464844,284.95001220703125,296.4036865234375,292.647216796875,296.4028015136719,297.3125305175781,286.9566650390625,1.0,0.4048354625701904,1.0,1.0,0.0,1.0,-2.077388048171997,2.0773847103118896,3.476171968941344e-06,1.6045151948928833,1.0,1.0,0.0,84.2555923461914,97.0,36220.23046875,0.0,809.6454467773438,1.0,283.1499938964844,285.9972839355469,295.6844787597656,298.0744934082031,293.1499938964844,293.1499938964844,283.1499938964844,20886.333984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609802484512329,1.0,0.0,0.0,3.044073343276977,3.0440890789031982,6.183061032061232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.029296875,0.0,863.43994140625,1895.4371337890625,0.0,2121.17626953125,0.7500972151756287,1.0,0.0,3.0,1.0,0.0
18174000,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.94561767578125,0.8108163475990295,0.2564022541046142,0.2316893339157104,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9455871582031,0.824218213558197,0.2701558768749237,0.2569292187690735,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9454345703125,0.9082772135734558,0.3630566596984863,0.254656970500946,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9457397460937,0.7661120891571045,0.2166566401720047,0.2064950615167617,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9459228515625,0.7152851223945618,0.1738101840019226,0.7889490127563477,284.9455261230469,284.95001220703125,296.4197082519531,292.6387023925781,296.4188537597656,297.3149108886719,286.9445495605469,1.0,0.4067860841751098,1.0,1.0,0.0,1.0,-2.0870461463928223,2.087042570114136,3.50830396200763e-06,1.6120437383651731,0.9931997656822203,0.9931997656822203,0.0,85.33170318603516,85.0,36391.37109375,0.0,822.0352172851562,1.0,283.1499938964844,285.9797058105469,295.6708068847656,298.0718078613281,293.1499938964844,293.1499938964844,283.1499938964844,21461.80078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639374136924744,1.0,0.0,0.0,3.0760037899017334,3.0760200023651123,6.313454719020228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.3994140625,0.0,891.7481689453125,1895.4371337890625,0.0,2147.19580078125,0.7608179450035095,1.0,0.0,3.0,1.0,0.0
18174060,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.92987060546875,0.8136927485466003,0.2578313052654266,0.2329306006431579,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9298400878906,0.8269813060760498,0.2716175317764282,0.258266270160675,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296569824219,0.9107685089111328,0.3638452291488647,0.2551310956478119,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.92999267578125,0.7691546082496643,0.2180759459733963,0.2077937424182891,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.7176333665847778,0.1746655702590942,0.7925681471824646,284.92974853515625,284.95001220703125,296.4352111816406,292.6296691894531,296.43438720703125,297.3178100585937,286.9286804199219,1.0,0.4075438380241394,1.0,1.0,0.0,1.0,-2.09661865234375,2.0966150760650635,3.5403031688474584e-06,1.619501709938049,0.9785645604133606,0.9785645604133606,0.0,84.96757507324219,85.0,36595.52734375,0.0,829.3074951171875,1.0,283.1499938964844,285.9578857421875,295.6579895019531,298.07098388671875,293.1499938964844,293.1499938964844,283.1499938964844,22439.630859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766568660736084,1.0,0.0,0.0,3.117180824279785,3.1171975135803223,6.483616061814246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.33203125,0.0,930.5940551757812,1895.4371337890625,0.0,2170.42919921875,0.7684900164604187,1.0,0.0,3.0,1.0,0.0
