time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174120,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92486572265625,0.8192821145057678,0.2593065202236175,0.2341595739126205,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92486572265625,0.832504391670227,0.2731234431266784,0.2595905661582947,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9248352050781,0.9171273708343506,0.3647558987140655,0.255666434764862,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9248962402344,0.7750055193901062,0.2195380628108978,0.2090796679258346,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249267578125,0.7223694920539856,0.1755696684122085,0.7961629033088684,284.9248352050781,284.95001220703125,296.4502258300781,292.62017822265625,296.4494323730469,297.3211364746094,286.9247741699219,1.0,0.4073569178581238,1.0,1.0,0.0,1.0,-2.106189727783203,2.1061861515045166,3.5724485769605963e-06,1.6269545555114746,0.9675054550170898,0.9675054550170898,0.0,83.44193267822266,73.0,36717.27734375,0.0,832.4660034179688,1.0,283.1499938964844,285.9490051269531,295.6445007324219,298.06500244140625,293.1499938964844,293.1499938964844,283.1499938964844,23144.0859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688038349151611,1.0,0.0,0.0,3.136165142059326,3.136182308197021,6.562830208167725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.4853515625,0.0,950.466796875,1895.4371337890625,0.0,2190.2236328125,0.7764780521392822,1.0,0.0,3.0,1.0,0.0
18174180,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9165344238281,0.8273276686668396,0.2608339786529541,0.2354020327329635,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9165344238281,0.8406744599342346,0.2746810019016266,0.2609262764453888,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164733886719,0.9272632002830504,0.3657645583152771,0.2562545239925384,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9165954589844,0.7835562229156494,0.2210496068000793,0.2103746086359024,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91668701171875,0.7292547225952148,0.1765272766351699,0.7998204231262207,284.91650390625,284.95001220703125,296.4648132324219,292.6102600097656,296.46405029296875,297.32489013671875,286.91632080078125,1.0,0.4064284563064575,1.0,1.0,0.0,1.0,-2.11594033241272,2.115936756134033,3.605353185776039e-06,1.6345442533493042,0.9521788954734802,0.9521788954734802,0.0,80.97179412841797,73.0,36879.95703125,0.0,832.3999633789062,1.0,283.1499938964844,285.9349060058594,295.6319885253906,298.0617980957031,293.1499938964844,293.1499938964844,283.1499938964844,24137.9609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708352208137512,1.0,0.0,0.0,3.1659207344055176,3.165938138961792,6.687955078632513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.69140625,0.0,981.3644409179688,1895.4371337890625,0.0,2208.258544921875,0.7815539836883545,1.0,0.0,3.0,1.0,0.0
18174240,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9184265136719,0.8378918766975403,0.2624160051345825,0.2366587817668914,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91845703125,0.8516314029693604,0.276293396949768,0.2622783780097961,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91851806640625,0.9409340023994446,0.3668559193611145,0.2568787932395935,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183959960937,0.7948113083839417,0.2226133346557617,0.2116844356060028,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183044433594,0.7383371591567993,0.1775396168231964,0.8035664558410645,284.9184875488281,284.95001220703125,296.47900390625,292.59991455078125,296.478271484375,297.3289794921875,286.9190979003906,1.0,0.4049179255962372,1.0,1.0,0.0,1.0,-2.1258952617645264,2.12589168548584,3.639111582742771e-06,1.642290115356445,0.9424712657928468,0.9424712657928468,0.0,77.74832916259766,61.0,36970.55078125,0.0,829.7789306640625,1.0,283.1499938964844,285.93292236328125,295.6187744140625,298.05401611328125,293.1499938964844,293.1499938964844,283.1499938964844,24776.322265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772580087184906,1.0,0.0,0.0,3.174954891204834,3.1749725341796875,6.726179435645463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.01416015625,0.0,993.0465698242188,1895.4371337890625,0.0,2223.7841796875,0.787254273891449,1.0,0.0,3.0,1.0,0.0
18174300,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158020019531,0.8514926433563232,0.2640514969825744,0.2379457205533981,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158020019531,0.8658553957939148,0.277961790561676,0.2636619806289673,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91583251953125,0.9576600790023804,0.3680191934108734,0.2575428783893585,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.915771484375,0.8088966012001038,0.2242304682731628,0.2130226045846939,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.915771484375,0.7500695586204529,0.1786073446273803,0.8074547648429871,284.9158020019531,284.95001220703125,296.49285888671875,292.5892333984375,296.4921264648437,297.3334045410156,286.9162292480469,1.0,0.4029566347599029,1.0,1.0,0.0,1.0,-2.136177062988281,2.1361734867095947,3.674153049360029e-06,1.650288462638855,0.9297679662704468,0.9297679662704468,0.0,73.91358947753906,61.0,37109.625,0.0,825.1937255859375,1.0,283.1499938964844,285.9244689941406,295.6065673828125,298.04962158203125,293.1499938964844,293.1499938964844,283.1499938964844,25686.876953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774226725101471,1.0,0.0,0.0,3.1966891288757324,3.196707248687744,6.818582960477215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.82470703125,0.0,1017.3165893554688,1895.4371337890625,0.0,2238.463623046875,0.7904274463653564,1.0,0.0,3.0,1.0,0.0
18174360,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9220275878906,0.8689019680023193,0.2657384872436523,0.2392562329769134,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9220275878906,0.8839759826660156,0.2796851396560669,0.265074759721756,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9221496582031,0.9764639139175416,0.3692462146282196,0.2582356035709381,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.92193603515625,0.8250995874404907,0.2259000390768051,0.21438829600811,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217834472656,0.7651544809341431,0.1797288209199905,0.8114839196205139,284.9220886230469,284.95001220703125,296.50634765625,292.5782165527344,296.50567626953125,297.3380126953125,286.923095703125,1.0,0.4006456136703491,1.0,1.0,0.0,1.0,-2.146759033203125,2.14675521850586,3.7104025523149176e-06,1.6585180759429932,0.9234945774078368,0.9234945774078368,0.0,69.59520721435547,49.0,37189.21484375,0.0,819.0557861328125,1.0,283.1499938964844,285.9264831542969,295.5936889648437,298.0413513183594,293.1499938964844,293.1499938964844,283.1499938964844,26178.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756853699684143,1.0,0.0,0.0,3.2006516456604004,3.200669765472412,6.835497288193437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.81787109375,0.0,1023.9109497070312,1895.4371337890625,0.0,2251.489501953125,0.7948734164237976,1.0,0.0,3.0,1.0,0.0
18174420,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92193603515625,0.8911929726600647,0.2674709856510162,0.2405997961759567,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92193603515625,0.9069380164146424,0.2814598977565765,0.2665251791477203,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219970703125,0.996062695980072,0.3705275356769562,0.2589615285396576,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219055175781,0.8448163270950317,0.2276190519332885,0.2157889008522033,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218444824219,0.7845749258995056,0.1809027343988418,0.8156855702400208,284.9219665527344,284.95001220703125,296.51959228515625,292.56689453125,296.5189208984375,297.342041015625,286.9226379394531,1.0,0.3980704843997955,1.0,1.0,0.0,1.0,-2.15771484375,2.1577110290527344,3.748133167391643e-06,1.6670372486114502,0.914143443107605,0.914143443107605,0.0,64.88459014892578,49.0,37324.53125,0.0,811.7429809570312,1.0,283.1499938964844,285.9203186035156,295.5818786621094,298.037109375,293.1499938964844,293.1499938964844,283.1499938964844,26966.103515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771477103233337,1.0,0.0,0.0,3.2197210788726807,3.2197394371032715,6.917191512911813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.630859375,0.0,1045.455810546875,1895.4371337890625,0.0,2264.569091796875,0.7973118424415588,1.0,0.0,3.0,1.0,0.0
18174480,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9229431152344,0.910502552986145,0.2692108154296875,0.2420216649770736,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9229431152344,0.9283412098884584,0.2832511663436889,0.2680659890174866,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228820800781,0.9990000128746032,0.3724557757377624,0.2490564584732055,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9230041503906,0.8620894551277161,0.2293536514043808,0.2172788828611374,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.923095703125,0.8012035489082336,0.1820958405733108,0.8203280568122864,284.92291259765625,284.95001220703125,296.5325622558594,292.5553283691406,296.5318908691406,297.3475952148437,286.92205810546875,1.0,0.3947986960411072,1.0,1.0,0.0,1.0,-2.156915664672852,2.156911849975586,3.745830554180429e-06,1.6666932106018066,0.9060254693031312,0.9060254693031312,0.0,61.30668258666992,37.0,37281.7265625,0.0,797.8082275390625,1.0,283.1499938964844,285.9168395996094,295.56903076171875,298.0269775390625,293.1499938964844,293.1499938964844,283.1499938964844,27441.91015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778468668460846,1.0,0.0,0.0,3.22159194946289,3.2216105461120605,6.925232582943863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.908203125,0.0,1050.214599609375,1895.4371337890625,0.0,2276.402099609375,0.8011631369590759,1.0,0.0,3.0,1.0,0.0
18174540,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90997314453125,0.9333744049072266,0.2709343433380127,0.2434465587139129,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9099426269531,0.9513802528381348,0.2850451171398163,0.2696227729320526,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098815917969,0.9990000128746032,0.3761975467205047,0.2348942160606384,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100341796875,0.8812752962112427,0.2310941517353058,0.218785360455513,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9101867675781,0.8183832764625549,0.1833053529262542,0.8250743746757507,284.909912109375,284.95001220703125,296.5453491210937,292.5435485839844,296.544677734375,297.3561706542969,286.9093017578125,1.0,0.3908854722976684,1.0,1.0,0.0,1.0,-2.150851011276245,2.1508474349975586,3.72498266187904e-06,1.6620118618011477,0.8860560655593872,0.8860560655593872,0.0,57.77952575683594,37.0,37166.2578125,0.0,779.4837646484375,1.0,283.1499938964844,285.9040832519531,295.5541076660156,298.0095520019531,293.1499938964844,293.1499938964844,283.1499938964844,28713.939453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793900966644287,1.0,0.0,0.0,3.2256176471710205,3.225636482238769,6.942551067368186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.67822265625,0.0,1062.11376953125,1895.4371337890625,0.0,2284.665771484375,0.8005505800247192,1.0,0.0,3.0,1.0,0.0
18174600,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.908935546875,0.9602338671684264,0.2726714611053467,0.2448584139347076,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.908935546875,0.9762882590293884,0.2868619561195373,0.2711809277534485,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.908935546875,0.9990000128746032,0.3815723061561584,0.2188926488161087,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.908935546875,0.905021607875824,0.2328579425811767,0.2202957421541214,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9089050292969,0.8381173610687256,0.1845611035823822,0.8299169540405273,284.908935546875,284.95001220703125,296.5579528808594,292.53155517578125,296.55731201171875,297.3685607910156,286.90899658203125,1.0,0.3864646553993225,1.0,1.0,0.0,1.0,-2.1428325176239014,2.142828702926636,3.6974665817979258e-06,1.655793309211731,0.8717405200004578,0.8717405200004578,0.0,53.99795150756836,57.0,36949.390625,0.0,758.555908203125,1.0,283.1499938964844,285.9051818847656,295.5355834960937,297.9804382324219,293.1499938964844,293.1499938964844,283.1499938964844,29534.19140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794821262359619,1.0,0.0,0.0,3.20469069480896,3.204709529876709,6.852760634501465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.666015625,0.0,1049.4034423828125,1895.4371337890625,0.0,2285.49169921875,0.7937559485435486,1.0,0.0,3.0,1.0,0.0
18174660,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92657470703125,0.9727763533592224,0.2744962573051452,0.2463908493518829,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266662597656,0.987416923046112,0.2887629270553589,0.2728683054447174,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267272949219,0.9990000128746032,0.3877578973770141,0.2118576169013977,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9263610839844,0.9186227321624756,0.2346997857093811,0.2219330370426178,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259338378906,0.8486475944519043,0.1859234422445297,0.835480272769928,284.9267883300781,284.95001220703125,296.5704345703125,292.5194396972656,296.5697937011719,297.3864440917969,286.92926025390625,1.0,0.3865368664264679,1.0,1.0,0.0,1.0,-2.1468710899353027,2.146867275238037,3.7107765820110217e-06,1.65859854221344,0.8722639679908752,0.8722639679908752,0.0,52.61455535888672,57.0,36796.66015625,0.0,757.06298828125,1.0,283.1499938964844,285.9252014160156,295.5154113769531,297.94586181640625,293.1499938964844,293.1499938964844,283.1499938964844,29180.333984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786677479743958,1.0,0.0,0.0,3.166033267974853,3.1660516262054443,6.688431426482566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.44189453125,0.0,1014.1834106445312,1895.4371337890625,0.0,2278.186767578125,0.7876740097999573,1.0,0.0,3.0,1.0,0.0
18174720,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9453125,0.9759076237678528,0.2764113247394562,0.2480608373880386,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94537353515625,0.9901365041732788,0.290751188993454,0.2746954262256622,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9454040527344,0.9990000128746032,0.3933134377002716,0.2111188322305679,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.94512939453125,0.9226974844932556,0.2366200536489486,0.2237022966146469,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447937011719,0.8516636490821838,0.1873852759599685,0.8417839407920837,284.9454650878906,284.95001220703125,296.58282470703125,292.5071716308594,296.5821838378906,297.4040222167969,286.9476623535156,1.0,0.3887757062911987,1.0,1.0,0.0,1.0,-2.1598689556121826,2.159865140914917,3.755352508960641e-06,1.668576955795288,0.8801687955856323,0.8801687955856323,0.0,52.8227424621582,77.0,36858.32421875,0.0,769.330078125,1.0,283.1499938964844,285.93829345703125,295.5005187988281,297.9273986816406,293.1499938964844,293.1499938964844,283.1499938964844,28468.681640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778148055076599,1.0,0.0,0.0,3.1571483612060547,3.1571664810180664,6.65094432861224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.74072265625,0.0,1002.1216430664062,1895.4371337890625,0.0,2270.54296875,0.7820631861686707,1.0,0.0,3.0,1.0,0.0
18174780,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713134765625,0.9721949696540833,0.2783921360969543,0.249832734465599,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97137451171875,0.9868587851524352,0.2928091585636139,0.2766318619251251,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.971435546875,0.9990000128746032,0.3977941572666168,0.215220496058464,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710998535156,0.91880863904953,0.2386031001806259,0.2255742400884628,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.970703125,0.8486141562461853,0.188914805650711,0.8486380577087402,284.97149658203125,284.95001220703125,296.5951538085937,292.4948425292969,296.59454345703125,297.4178161621094,286.973876953125,1.0,0.3929581940174103,1.0,1.0,0.0,1.0,-2.179720163345337,2.179716348648072,3.824128725682385e-06,1.6839035749435425,0.9003430604934692,0.9003430604934692,0.0,54.2392807006836,77.0,36990.12890625,0.0,792.402099609375,1.0,283.1499938964844,285.9572448730469,295.49029541015625,297.9186706542969,293.1499938964844,293.1499938964844,283.1499938964844,27084.552734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774288058280945,1.0,0.0,0.0,3.14750337600708,3.1475212574005127,6.610368927795207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.77099609375,0.0,985.1553344726562,1895.4371337890625,0.0,2267.086181640625,0.7812655568122864,1.0,0.0,3.0,1.0,0.0
18174840,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881286621094,0.962435781955719,0.2804113626480102,0.2516907155513763,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881591796875,0.9781748652458192,0.294916957616806,0.278664618730545,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882507324219,0.9990000128746032,0.4009958803653717,0.2235165238380432,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98797607421875,0.9087554216384888,0.2406317889690399,0.2275366932153701,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877014160156,0.8407403826713562,0.1904785335063934,0.8559055328369141,284.9882507324219,284.95001220703125,296.60748291015625,292.48248291015625,296.6068725585937,297.4263916015625,286.9901733398437,1.0,0.3988291919231415,1.0,1.0,0.0,1.0,-2.2054357528686523,2.205431699752808,3.914292392437346e-06,1.7038029432296753,0.9215826988220216,0.9215826988220216,0.0,56.75827026367188,97.0,37279.18359375,0.0,825.4403076171875,1.0,283.1499938964844,285.963623046875,295.48504638671875,297.9255676269531,293.1499938964844,293.1499938964844,283.1499938964844,26096.619140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780110239982605,1.0,0.0,0.0,3.165724039077759,3.1657419204711914,6.687124596282956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.12548828125,0.0,993.9116821289062,1895.4371337890625,0.0,2272.301025390625,0.7873387336730957,1.0,0.0,3.0,1.0,0.0
18174900,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934387207031,0.9472684264183044,0.2824204862117767,0.2535937130451202,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934387207031,0.9643595814704896,0.2970368564128876,0.2807609438896179,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934997558594,0.9990000128746032,0.4028235077857971,0.2353915870189666,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99334716796875,0.8952563405036926,0.2426737546920776,0.2295615077018737,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99322509765625,0.8295011520385742,0.1920329630374908,0.8633931875228882,284.9934997558594,284.95001220703125,296.6198425292969,292.4700927734375,296.6192321777344,297.4290466308594,286.99468994140625,1.0,0.4061442911624908,1.0,1.0,0.0,1.0,-2.235921859741211,2.235917806625366,4.022682333015837e-06,1.7274198532104492,0.9388425946235656,0.9388425946235656,0.0,60.31449890136719,97.0,37718.77734375,0.0,867.7147827148438,1.0,283.1499938964844,285.9560852050781,295.4834899902344,297.94635009765625,293.1499938964844,293.1499938964844,283.1499938964844,25876.791015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798749208450317,1.0,0.0,0.0,3.2128851413726807,3.2129034996032715,6.88785064539843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.25390625,0.0,1032.39013671875,1895.4371337890625,0.0,2289.017333984375,0.7951177954673767,1.0,0.0,3.0,1.0,0.0
18174960,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032043457031,0.9280025959014891,0.2844140827655792,0.2555118501186371,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00323486328125,0.9460508823394777,0.2991598844528198,0.2828940153121948,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032958984375,0.9990000128746032,0.4032796919345855,0.2502198815345764,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00311279296875,0.8794242143630981,0.2447197437286377,0.2316247969865799,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029296875,0.8160291314125061,0.193558007478714,0.8709401488304138,285.0032958984375,284.95001220703125,296.6322631835937,292.4577331542969,296.63165283203125,297.4261474609375,287.0046081542969,1.0,0.4146732687950134,1.0,1.0,0.0,1.0,-2.270137548446656,2.2701332569122314,4.146230367041426e-06,1.7539373636245728,0.961488962173462,0.961488962173462,0.0,64.8544921875,117.0,38175.84765625,0.0,918.575439453125,1.0,283.1499938964844,285.95330810546875,295.48162841796875,297.9699401855469,293.1499938964844,293.1499938964844,283.1499938964844,25546.564453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828022837638855,1.0,0.0,0.0,3.2552196979522705,3.2552382946014404,7.070561878208537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.8955078125,0.0,1066.9561767578125,1895.4371337890625,0.0,2315.336669921875,0.8073912262916565,1.0,0.0,3.0,1.0,0.0
18175020,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038757324219,0.907510221004486,0.2863881289958954,0.2574494183063507,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038757324219,0.9249843955039978,0.3012799024581909,0.2850624620914459,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039367675781,0.9990000128746032,0.402415931224823,0.2673210799694061,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038452148437,0.8627136945724487,0.2467634379863739,0.2337235957384109,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.8005815148353577,0.1950438767671585,0.8784946203231812,285.00390625,284.95001220703125,296.644775390625,292.4454040527344,296.6441650390625,297.4187316894531,287.00469970703125,1.0,0.424195259809494,1.0,1.0,0.0,1.0,-2.3072030544281006,2.3071987628936768,4.282311692804797e-06,1.78266704082489,0.979849934577942,0.979849934577942,0.0,70.30733489990234,117.0,38743.8046875,0.0,977.4053344726562,1.0,283.1499938964844,285.9393310546875,295.47967529296875,298.0008544921875,293.1499938964844,293.1499938964844,283.1499938964844,25756.365234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867545485496521,1.0,0.0,0.0,3.3209786415100098,3.320997953414917,7.359113283200713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.03662109375,0.0,1127.2633056640625,1895.4371337890625,0.0,2350.991943359375,0.819819450378418,1.0,0.0,3.0,1.0,0.0
18175080,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101318359375,0.8853257298469543,0.2883331775665283,0.2594273388385772,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101623535156,0.9007467031478882,0.3033837378025055,0.2872888445854187,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101928710937,0.992900848388672,0.4003664553165436,0.2810890674591064,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101013183594,0.8433155417442322,0.2487906664609909,0.2358811795711517,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7814315557479858,0.1964779943227768,0.8861673474311829,285.0101623535156,284.95001220703125,296.6574401855469,292.4331970214844,296.6568298339844,297.4090881347656,287.0101318359375,1.0,0.434299886226654,1.0,1.0,0.0,1.0,-2.341012954711914,2.3410086631774902,4.409031134855468e-06,1.8091875314712524,1.0,1.0,0.0,77.3759994506836,135.0,39247.36328125,0.0,1040.792724609375,1.0,283.1499938964844,285.9309997558594,295.47528076171875,298.0291748046875,293.1499938964844,293.1499938964844,283.1499938964844,25800.857421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913772463798523,1.0,0.0,0.0,3.3759074211120605,3.375927209854126,7.604565439578437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.11181640625,0.0,1178.4912109375,1895.4371337890625,0.0,2392.86572265625,0.8352737426757812,1.0,0.0,3.0,1.0,0.0
18175140,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916076660156,0.8584019541740417,0.2901778221130371,0.2614629864692688,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915466308594,0.8729554414749146,0.3054096102714538,0.2895900011062622,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913330078125,0.962519347667694,0.3990602493286133,0.2800977230072021,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99176025390625,0.8198541402816772,0.2507426142692566,0.2381131798028946,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920654296875,0.7579957842826843,0.1978278011083603,0.8940762281417847,284.9914245605469,284.95001220703125,296.6702880859375,292.42108154296875,296.6696472167969,297.3995056152344,286.9899597167969,1.0,0.4437536895275116,1.0,1.0,0.0,1.0,-2.3568379878997803,2.3568334579467773,4.469049144972814e-06,1.821621775627136,1.0,1.0,0.0,86.92914581298828,135.0,39577.48828125,0.0,1096.386474609375,1.0,283.1499938964844,285.902587890625,295.467529296875,298.05010986328125,293.1499938964844,293.1499938964844,283.1499938964844,26676.12109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962886095046997,1.0,0.0,0.0,3.440201997756958,3.4402225017547607,7.896983333921526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.44677734375,0.0,1246.2913818359375,1895.4371337890625,0.0,2437.542236328125,0.8478500843048096,1.0,0.0,3.0,1.0,0.0
18175200,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804382324219,0.8380624055862427,0.2919662296772003,0.2634181380271911,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804382324219,0.8517106175422668,0.3073974847793579,0.2918292284011841,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803161621094,0.9333899617195128,0.3987871408462524,0.2798284888267517,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98052978515625,0.8003567457199097,0.2526599466800689,0.2402874380350113,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98065185546875,0.7403616905212402,0.1991563141345977,0.9017382860183716,284.9803771972656,284.95001220703125,296.6833190917969,292.4091491699219,296.6827087402344,297.39569091796875,286.9797058105469,1.0,0.4531117081642151,1.0,1.0,0.0,1.0,-2.373368740081787,2.373364210128784,4.531863851298112e-06,1.8344290256500244,1.0,1.0,0.0,96.39607238769533,138.0,39828.6953125,0.0,1152.98291015625,1.0,283.1499938964844,285.8853759765625,295.4532470703125,298.05487060546875,293.1499938964844,293.1499938964844,283.1499938964844,27335.787109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006251454353333,1.0,0.0,0.0,3.4824893474578857,3.4825103282928467,8.092317216323863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.89306640625,0.0,1292.816162109375,1895.4371337890625,0.0,2477.141845703125,0.8609422445297241,1.0,0.0,3.0,1.0,0.0
18175260,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9661865234375,0.8257665634155273,0.2937389612197876,0.2652648985385895,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9661560058594,0.839008629322052,0.3093738555908203,0.2939629554748535,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9660339355469,0.914204716682434,0.3991092145442962,0.2800492942333221,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662780761719,0.7878624200820923,0.2545652091503143,0.2423567026853561,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96649169921875,0.7297918796539307,0.2004828602075576,0.9089509844779968,284.966064453125,284.95001220703125,296.6966552734375,292.3973999023437,296.6960144042969,297.3946533203125,286.96514892578125,1.0,0.460360586643219,1.0,1.0,0.0,1.0,-2.389567613601685,2.3895630836486816,4.593904122884851e-06,1.847002029418945,1.0,1.0,0.0,103.697265625,138.0,40124.81640625,0.0,1201.1341552734375,1.0,283.1499938964844,285.8632202148437,295.4373779296875,298.0575866699219,293.1499938964844,293.1499938964844,283.1499938964844,28204.162109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044154047966003,1.0,0.0,0.0,3.537370681762696,3.5373921394348145,8.349384188477416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.63720703125,0.0,1354.906005859375,1895.4371337890625,0.0,2511.86279296875,0.8715373873710632,1.0,0.0,3.0,1.0,0.0
18175320,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.959228515625,0.8172783851623535,0.2955231368541717,0.2670556008815765,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9591979980469,0.830477237701416,0.3113587498664856,0.2960391938686371,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.95916748046875,0.9017348289489746,0.3997933566570282,0.2805570662021637,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9592590332031,0.7794241905212402,0.2564767599105835,0.2443676888942718,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593200683594,0.7225745916366577,0.201822280883789,0.9159271121025084,284.95916748046875,284.95001220703125,296.71026611328125,292.3858947753906,296.7096252441406,297.3948974609375,286.9588928222656,1.0,0.4667084515094757,1.0,1.0,0.0,1.0,-2.4056198596954346,2.4056150913238525,4.655783413909376e-06,1.8594437837600708,1.0,1.0,0.0,109.65593719482422,126.0,40351.5703125,0.0,1244.2296142578125,1.0,283.1499938964844,285.8501892089844,295.4208374023437,298.0550842285156,293.1499938964844,293.1499938964844,283.1499938964844,28783.353515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076639175415039,1.0,0.0,0.0,3.573507308959961,3.5735292434692383,8.520844403392402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.126953125,0.0,1396.8555908203125,1895.4371337890625,0.0,2541.697021484375,0.883158802986145,1.0,0.0,3.0,1.0,0.0
18175380,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482727050781,0.8147205710411072,0.2973332405090332,0.2687506377696991,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482727050781,0.8280166387557983,0.3133645355701446,0.2980097532272339,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481811523437,0.8974173665046692,0.4007056951522827,0.2811806797981262,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483337402344,0.777191698551178,0.2584063112735748,0.2462699711322784,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9484558105469,0.7205095291137695,0.2031845599412918,0.92241108417511,284.9482116699219,284.95001220703125,296.7242126464844,292.3746337890625,296.7235717773437,297.3958740234375,286.94775390625,1.0,0.4703284204006195,1.0,1.0,0.0,1.0,-2.420849561691284,2.420844793319702,4.71492830911302e-06,1.8712685108184808,0.9946128129959106,0.9946128129959106,0.0,112.48943328857422,126.0,40611.25390625,0.0,1273.9835205078125,1.0,283.1499938964844,285.8319091796875,295.4057922363281,298.05517578125,293.1499938964844,293.1499938964844,283.1499938964844,29706.357421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105799555778503,1.0,0.0,0.0,3.6211113929748535,3.621133804321289,8.749375410843641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.3349609375,0.0,1454.5478515625,1895.4371337890625,0.0,2568.534912109375,0.8920570015907288,1.0,0.0,3.0,1.0,0.0
18175440,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94549560546875,0.81582111120224,0.299187570810318,0.2703952193260193,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94549560546875,0.8291820287704468,0.3154065907001495,0.2999221980571747,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.94549560546875,0.8976050615310669,0.4017881155014038,0.2818779945373535,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94549560546875,0.7786684036254883,0.2603685855865478,0.2481116950511932,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9455261230469,0.7216070294380188,0.204581469297409,0.9286258816719056,284.94549560546875,284.95001220703125,296.738525390625,292.3636779785156,296.73785400390625,297.3974914550781,286.945556640625,1.0,0.4725820422172546,1.0,1.0,0.0,1.0,-2.4356398582458496,2.435635089874268,4.772698048327584e-06,1.882731556892395,0.9916016459465028,0.9916016459465028,0.0,113.2417221069336,114.0,40797.62109375,0.0,1294.9075927734375,1.0,283.1499938964844,285.8234558105469,295.3910217285156,298.05145263671875,293.1499938964844,293.1499938964844,283.1499938964844,30317.267578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131226897239685,1.0,0.0,0.0,3.64837908744812,3.648402214050293,8.881640951585723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.517578125,0.0,1488.86572265625,1895.4371337890625,0.0,2591.97900390625,0.9017214775085448,1.0,0.0,3.0,1.0,0.0
18175500,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9386901855469,0.8195762038230896,0.3010904192924499,0.2720289528369903,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93865966796875,0.8330091834068298,0.3174911141395569,0.3018151223659515,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93865966796875,0.9010694622993468,0.4029992222785949,0.282638281583786,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9386901855469,0.7828806638717651,0.2623698711395263,0.2499300837516784,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9387512207031,0.7250018119812012,0.2060184329748153,0.9347339272499084,284.93865966796875,284.95001220703125,296.7532653808594,292.35302734375,296.7525939941406,297.3995666503906,286.9386291503906,1.0,0.473753809928894,1.0,1.0,0.0,1.0,-2.450313091278076,2.450308322906494,4.830360012419988e-06,1.89409863948822,0.9843528270721436,0.9843528270721436,0.0,112.4696044921875,114.0,41024.87890625,0.0,1309.5447998046875,1.0,283.1499938964844,285.8097839355469,295.3778381347656,298.05108642578125,293.1499938964844,293.1499938964844,283.1499938964844,31240.8203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154664039611816,1.0,0.0,0.0,3.687574625015259,3.6875979900360094,9.073501132661476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.837890625,0.0,1539.399658203125,1895.4371337890625,0.0,2613.621337890625,0.9087023735046388,1.0,0.0,3.0,1.0,0.0
18175560,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9398193359375,0.825507402420044,0.3030460178852081,0.2736584544181824,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9398498535156,0.8391202688217163,0.3196228742599487,0.3036994934082031,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9398803710937,0.9074001908302308,0.4043136835098266,0.2834402620792389,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9398193359375,0.7894343733787537,0.2644144892692566,0.2517370283603668,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93975830078125,0.730302631855011,0.2074988633394241,0.9407935738563538,284.9398498535156,284.95001220703125,296.7684631347656,292.3427734375,296.76776123046875,297.4020690917969,286.9402770996094,1.0,0.4740928709506988,1.0,1.0,0.0,1.0,-2.464949131011963,2.4649441242218018,4.88822161059943e-06,1.9054319858551023,0.9814677238464355,0.9814677238464355,0.0,110.4989776611328,102.0,41192.0390625,0.0,1319.2449951171875,1.0,283.1499938964844,285.8052673339844,295.364990234375,298.0478515625,293.1499938964844,293.1499938964844,283.1499938964844,31777.587890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175588250160217,1.0,0.0,0.0,3.7082347869873047,3.708258628845215,9.175458330901164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.31103515625,0.0,1566.8310546875,1895.4371337890625,0.0,2632.96826171875,0.9168222546577454,1.0,0.0,3.0,1.0,0.0
18175620,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93634033203125,0.8334512114524841,0.3050539791584015,0.2753029465675354,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.93634033203125,0.8474222421646118,0.3218014538288116,0.3055936694145202,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93634033203125,0.916876494884491,0.405708909034729,0.2842819094657898,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93634033203125,0.7981500029563904,0.2665017247200012,0.2535496354103088,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93634033203125,0.7373890280723572,0.2090226858854293,0.9468796253204346,284.93634033203125,284.95001220703125,296.7841186523437,292.3328857421875,296.7834167480469,297.4049377441406,286.9366149902344,1.0,0.4738013744354248,1.0,1.0,0.0,1.0,-2.479701280593872,2.479696273803711,4.946894478052855e-06,1.9168518781661987,0.9751208424568176,0.9751208424568176,0.0,107.5836410522461,102.0,41406.7734375,0.0,1325.1800537109375,1.0,283.1499938964844,285.794921875,295.353759765625,298.0485534667969,293.1499938964844,293.1499938964844,283.1499938964844,32628.755859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195667266845703,1.0,0.0,0.0,3.742258548736572,3.7422828674316406,9.344603313365952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.33544921875,0.0,1612.3917236328125,1895.4371337890625,0.0,2651.555908203125,0.92256498336792,1.0,0.0,3.0,1.0,0.0
18175680,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9400634765625,0.843475878238678,0.3071336448192596,0.2769696414470672,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9400939941406,0.8579896092414856,0.3240313231945038,0.3075010478496551,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9401550292969,0.929433822631836,0.4071719646453857,0.2851497530937195,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9400329589844,0.8088724613189697,0.268631100654602,0.2553699910640716,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93994140625,0.7463341355323792,0.210590124130249,0.9530103802680968,284.94012451171875,284.95001220703125,296.8003234863281,292.3234558105469,296.7995910644531,297.408203125,286.94073486328125,1.0,0.4730304777622223,1.0,1.0,0.0,1.0,-2.494590282440185,2.4945852756500244,5.006468654755736e-06,1.9283740520477293,0.9736263155937196,0.9736263155937196,0.0,103.93177795410156,90.0,41570.4296875,0.0,1328.193603515625,1.0,283.1499938964844,285.79278564453125,295.3427429199219,298.046875,293.1499938964844,293.1499938964844,283.1499938964844,33069.6640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214213848114014,1.0,0.0,0.0,3.759598016738892,3.759622573852539,9.431399234927084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.20703125,0.0,1635.9708251953125,1895.4371337890625,0.0,2668.742431640625,0.9298661351203918,1.0,0.0,3.0,1.0,0.0
18175740,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.93853759765625,0.8559219837188721,0.3092932403087616,0.2786876857280731,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.93853759765625,0.8710911870002747,0.3263120353221893,0.309436559677124,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385681152344,0.9447376132011414,0.4086880087852478,0.2860457599163055,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385070800781,0.8210108876228333,0.2707985937595367,0.257207453250885,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384765625,0.7574271559715271,0.2121989279985427,0.959230661392212,284.9385681152344,284.95001220703125,296.8171081542969,292.314453125,296.8163452148437,297.411865234375,286.9389953613281,1.0,0.4719038009643554,1.0,1.0,0.0,1.0,-2.509737253189087,2.5097320079803467,5.067443908046698e-06,1.9400933980941768,0.9689981341362,0.9689981341362,0.0,99.69532775878906,90.0,41787.3984375,0.0,1329.033935546875,1.0,283.1499938964844,285.7842102050781,295.33331298828125,298.0494384765625,293.1499938964844,293.1499938964844,283.1499938964844,33841.0390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232740759849548,1.0,0.0,0.0,3.791739225387573,3.791764259338379,9.593347840564093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.98779296875,0.0,1679.870849609375,1895.4371337890625,0.0,2685.927734375,0.9351118206977844,1.0,0.0,3.0,1.0,0.0
18175800,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435119628906,0.8711978793144226,0.3115219473838806,0.2804513275623321,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94354248046875,0.8870201706886292,0.3286415934562683,0.3113974928855896,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.943603515625,0.9620543718338012,0.4102518856525421,0.2869594693183899,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9434814453125,0.8349775075912476,0.2730036675930023,0.2590593099594116,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9433898925781,0.7710215449333191,0.2138477265834808,0.9655357599258424,284.9435729980469,284.95001220703125,296.83447265625,292.30596923828125,296.83367919921875,297.4158020019531,286.9442749023437,1.0,0.4705135226249695,1.0,1.0,0.0,1.0,-2.5251097679138184,2.525104761123657,5.129708370077424e-06,1.9519853591918943,0.9692990779876708,0.9692990779876708,0.0,95.00948333740234,78.0,41960.0625,0.0,1328.2030029296875,1.0,283.1499938964844,285.78302001953125,295.32403564453125,298.0500183105469,293.1499938964844,293.1499938964844,283.04998779296875,34195.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250435590744019,1.0,0.0,0.0,3.808791160583496,3.808816432952881,9.679827144282172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.67431640625,0.0,1703.0233154296875,1895.4371337890625,0.0,2702.35595703125,0.9412842988967896,1.0,0.0,3.0,1.0,0.0
18175860,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031982421875,0.8897311687469482,0.3137213587760925,0.2822370529174804,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.90313720703125,0.9061346054077148,0.3309565782546997,0.3133743107318878,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90289306640625,0.9803670048713684,0.4117732644081116,0.2878792881965637,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034118652344,0.8517605066299438,0.2751952111721039,0.2609202563762665,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039001464844,0.787490725517273,0.2154947221279144,0.9719055891036988,284.9029846191406,284.95001220703125,296.8524780273437,292.2980041503906,296.8516845703125,297.4193115234375,286.90142822265625,1.0,0.468928724527359,1.0,1.0,0.0,1.0,-2.54062557220459,2.5406203269958496,5.192962362343678e-06,1.9639971256256104,0.9340642690658568,0.9340642690658568,0.0,89.9886474609375,78.0,42461.2109375,0.0,1326.0604248046875,1.0,283.0653076171875,285.72821044921875,295.3329772949219,298.11376953125,293.1499938964844,293.1499938964844,283.04998779296875,35824.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294298648834229,1.0,0.0,0.0,3.815715789794922,3.815741539001465,9.715056421555346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.9560546875,0.0,1724.0947265625,1895.4371337890625,0.0,2743.138671875,0.9416372179985046,1.0,0.0,3.0,1.0,0.0
18175920,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109191894531,0.9120666980743408,0.3159120976924896,0.2839633822441101,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109802246094,0.9309135675430298,0.3332677483558655,0.3153087496757507,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111633300781,0.9982589483261108,0.413273811340332,0.2887326180934906,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107971191406,0.8721615076065063,0.2773812711238861,0.2627428472042084,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104919433594,0.806902289390564,0.2171413451433181,0.978152632713318,284.9111022949219,284.95001220703125,296.8711853027344,292.2906188964844,296.870361328125,297.4223937988281,286.9129943847656,1.0,0.4671758413314819,1.0,1.0,0.0,1.0,-2.555712938308716,2.555707693099976,5.254858024272835e-06,1.975682497024536,0.924185037612915,0.924185037612915,0.0,84.77667236328125,66.0,42550.97265625,0.0,1322.504150390625,1.0,283.0522766113281,285.7335510253906,295.3189392089844,298.0927734375,293.1499938964844,293.1499938964844,282.75,36707.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320604562759399,1.0,0.0,0.0,3.7908811569213854,3.7909069061279297,9.58900727709988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.89892578125,0.0,1701.1221923828125,1895.4371337890625,0.0,2767.635009765625,0.9372920989990234,1.0,0.0,3.0,1.0,0.0
