time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175980,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8036804199219,0.930788516998291,0.3179422318935394,0.2857576906681061,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.80352783203125,0.9498054385185242,0.3354599475860595,0.3173171281814575,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8031005859375,0.9990000128746032,0.415423721075058,0.2776941359043121,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041381835937,0.8881928324699402,0.2794603109359741,0.2646363377571106,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052673339844,0.820834755897522,0.2186998724937439,0.9847495555877686,284.8031921386719,284.95001220703125,296.8905944824219,292.2838134765625,296.8897399902344,297.4248352050781,286.8005676269531,1.0,0.4646602869033813,1.0,1.0,0.0,1.0,-2.5572829246521,2.55727767944336,5.261998467176454e-06,1.97723925113678,0.8233327269554138,0.8233327269554138,0.0,81.17279815673828,66.0,43214.40625,0.0,1308.7529296875,1.0,282.7975769042969,285.6040344238281,295.3506164550781,298.2456970214844,293.1499938964844,293.1499938964844,282.75,41822.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408296704292297,1.0,0.0,0.0,3.684380531311035,3.684406042098999,9.057790180122538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.53125,0.0,1615.7315673828125,1895.4371337890625,0.0,2849.4677734375,0.9140700697898864,1.0,0.0,3.0,1.0,0.0
18176040,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85565185546875,0.9507083892822266,0.3199730515480041,0.2873739302158355,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558044433594,0.9685600996017456,0.3376426100730896,0.3191858530044555,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561096191406,0.9990000128746032,0.4193962812423706,0.2641482949256897,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.855224609375,0.9057022333145142,0.281524121761322,0.2664056718349457,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8542175292969,0.8353191018104553,0.2202418744564056,0.99086195230484,284.85614013671875,284.95001220703125,296.9107971191406,292.2776184082031,296.9098815917969,297.4285583496094,286.86114501953125,1.0,0.4615692794322967,1.0,1.0,0.0,1.0,-2.5546681880950928,2.5546629428863525,5.251280981610762e-06,1.975235939025879,0.8163896203041077,0.8163896203041077,0.0,77.4884262084961,86.0,42712.5625,0.0,1289.4154052734375,1.0,282.7579345703125,285.6630859375,295.3116149902344,298.1350402832031,293.1499938964844,293.1499938964844,283.04998779296875,42875.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429310917854309,1.0,0.0,0.0,3.5076122283935547,3.507636070251465,8.209494808397721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.890625,0.0,1429.8885498046875,1895.4371337890625,0.0,2869.112548828125,0.8797964453697205,1.0,0.0,3.0,1.0,0.0
18176100,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014953613281,0.959972083568573,0.3225670158863067,0.2893714606761932,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0017395019531,0.976883590221405,0.3402451276779175,0.3213664293289184,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021057128906,0.9990000128746032,0.4249539971351623,0.2588875889778137,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008239746094,0.915043294429779,0.2839449048042297,0.2684491872787475,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991455078125,0.8425446152687073,0.222076267004013,0.9980970621109008,285.0022277832031,284.95001220703125,296.9317626953125,292.2720947265625,296.93084716796875,297.441162109375,287.0087585449219,1.0,0.4628608822822571,1.0,1.0,0.0,1.0,-2.564481735229492,2.564476490020752,5.290866283758078e-06,1.9824061393737795,0.9058491587638856,0.9058491587638856,0.0,76.45520782470703,86.0,41980.83984375,0.0,1297.247314453125,1.0,282.99755859375,285.8178405761719,295.2250061035156,297.8964538574219,293.1499938964844,293.1499938964844,283.04998779296875,35550.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338764309883118,1.0,0.0,0.0,3.544459342956543,3.5444822311401367,8.382880878343713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.2109375,0.0,1415.6217041015625,1895.4371337890625,0.0,2784.560302734375,0.883941113948822,1.0,0.0,3.0,1.0,0.0
18176160,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01922607421875,0.9629628658294678,0.3253961503505707,0.2918440699577331,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0192565917969,0.9794023036956788,0.3430655896663666,0.3239524364471435,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0192565917969,0.9990000128746032,0.4303944110870361,0.2587618231773376,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01922607421875,0.918337881565094,0.2865591645240783,0.2708496749401092,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191650390625,0.8450061082839966,0.2240931838750839,1.006819486618042,285.0192565917969,284.95001220703125,296.9535827636719,292.26727294921875,296.95263671875,297.4584655761719,287.0196838378906,1.0,0.4662100076675415,1.0,1.0,0.0,1.0,-2.5837602615356445,2.583754777908325,5.370402050175471e-06,1.9971559047698968,0.93899405002594,0.93899405002594,0.0,77.07505798339844,106.0,42273.67578125,0.0,1324.422607421875,1.0,283.04132080078125,285.82354736328125,295.2237243652344,297.9322509765625,293.1499938964844,293.1499938964844,282.75,33180.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292093276977539,1.0,0.0,0.0,3.631412744522095,3.631436109542847,8.799226520750381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.92138671875,0.0,1491.6009521484375,1895.4371337890625,0.0,2741.086669921875,0.8993582725524902,1.0,0.0,3.0,1.0,0.0
18176220,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012756347656,0.9599676132202148,0.3278354108333587,0.2942751348018646,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90106201171875,0.9766530394554138,0.3456472158432007,0.3265653848648071,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007568359375,0.9990000128746032,0.4346043169498443,0.2632781863212585,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018249511719,0.9154083728790284,0.2889777719974518,0.2732881605625152,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032592773437,0.8427621722221375,0.2259763926267624,1.0158520936965942,284.900634765625,284.95001220703125,296.9762878417969,292.2631530761719,296.97528076171875,297.46990966796875,286.895751953125,1.0,0.471334844827652,1.0,1.0,0.0,1.0,-2.609022378921509,2.609016895294189,5.475758371176198e-06,2.0165977478027344,0.8653943538665771,0.8653943538665771,0.0,79.0969467163086,106.0,43484.8671875,0.0,1365.9713134765625,1.0,282.7986755371094,285.67596435546875,295.2967224121094,298.1630249023437,293.1499938964844,293.1499938964844,282.75,36584.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365433812141418,1.0,0.0,0.0,3.6242382526397705,3.6242620944976807,8.764491781221295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.10888671875,0.0,1509.0345458984375,1895.4371337890625,0.0,2809.4375,0.8979172706604004,1.0,0.0,3.0,1.0,0.0
18176280,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.9508413076400756,0.3300523459911346,0.2963816523551941,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9208374023437,0.9684628844261168,0.3480673134326935,0.3289650678634643,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9210205078125,0.9990000128746032,0.4373078644275665,0.2723242938518524,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9204406738281,0.9067660570144652,0.2912542223930359,0.2755539417266845,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9197998046875,0.8360306620597839,0.2277421355247497,1.024317979812622,284.9210510253906,284.95001220703125,296.9998779296875,292.25982666015625,296.9988708496094,297.4732666015625,286.9248046875,1.0,0.4779013395309448,1.0,1.0,0.0,1.0,-2.6381945610046387,2.63818907737732,5.598771167569794e-06,2.039085626602173,0.8634437322616577,0.8634437322616577,0.0,82.4840316772461,126.0,43674.31640625,0.0,1419.6141357421875,1.0,282.75811767578125,285.69287109375,295.2973937988281,298.14215087890625,293.1499938964844,293.1499938964844,283.04998779296875,37946.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409398794174194,1.0,0.0,0.0,3.5539066791534424,3.5539300441741943,8.427627449236752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.4052734375,0.0,1443.0455322265625,1895.4371337890625,0.0,2850.49755859375,0.885738730430603,1.0,0.0,3.0,1.0,0.0
18176340,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606689453125,0.9384018778800964,0.332703560590744,0.2986475825309753,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609130859375,0.9569286108016968,0.3507944047451019,0.3314876854419708,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614929199219,0.9990000128746032,0.4389919936656952,0.2841762602329254,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0600280761719,0.8961264491081238,0.293784499168396,0.2779226303100586,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.05841064453125,0.8272289633750916,0.2297000288963318,1.0331655740737915,285.0614318847656,284.95001220703125,297.0244445800781,292.2572631835937,297.0234069824219,297.474853515625,287.068359375,1.0,0.4857001304626465,1.0,1.0,0.0,1.0,-2.671659469604492,2.6716537475585938,5.741554105043178e-06,2.064876079559326,0.9695154428482056,0.9695154428482056,0.0,86.89161682128906,126.0,43301.66796875,0.0,1484.8994140625,1.0,282.99951171875,285.837158203125,295.2354736328125,297.9633483886719,293.1499938964844,293.1499938964844,283.04998779296875,32713.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356260061264038,1.0,0.0,0.0,3.6331355571746826,3.6331589221954346,8.807578524283599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.9052734375,0.0,1490.00830078125,1895.4371337890625,0.0,2800.87744140625,0.9009993672370912,1.0,0.0,3.0,1.0,0.0
18176400,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0854797363281,0.9248063564300536,0.3355956077575683,0.3013153970241546,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0854797363281,0.9436752796173096,0.3537251353263855,0.3343330323696136,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0855712890625,0.9990000128746032,0.4396650493144989,0.2976990342140198,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0854187011719,0.8848236799240112,0.2964903712272644,0.2805672883987427,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08526611328125,0.8177377581596375,0.2318005263805389,1.0430657863616943,285.0855407714844,284.95001220703125,297.04998779296875,292.2555236816406,297.0489196777344,297.4747619628906,287.08673095703125,1.0,0.4945698976516723,1.0,1.0,0.0,1.0,-2.7096023559570312,2.7095963954925537,5.905693797103595e-06,2.09415340423584,1.0,1.0,0.0,92.10001373291016,144.0,43875.40625,0.0,1561.7545166015625,1.0,283.04205322265625,285.844970703125,295.24560546875,298.03631591796875,293.1499938964844,293.1499938964844,282.75,31561.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348252773284912,1.0,0.0,0.0,3.740297794342041,3.740322113037109,9.334814308203932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.25341796875,0.0,1601.938720703125,1895.4371337890625,0.0,2793.408203125,0.922337532043457,1.0,0.0,3.0,1.0,0.0
18176460,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642944335937,0.9068227410316468,0.3379872739315033,0.3039384186267853,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640197753906,0.9249219298362732,0.3562954068183899,0.3371860682964325,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9630432128906,0.9932264089584352,0.4388340711593628,0.3075766265392303,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.8696482181549072,0.2988758683204651,0.2832269370555877,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.96685791015625,0.8041952252388,0.2336220890283584,1.053065538406372,284.9633483886719,284.95001220703125,297.0760803222656,292.2545471191406,297.07501220703125,297.4684753417969,286.95489501953125,1.0,0.5037194490432739,1.0,1.0,0.0,1.0,-2.743475914001465,2.743469715118408,6.055262929294258e-06,2.120796203613281,0.9646514654159546,0.9646514654159546,0.0,98.93061065673828,144.0,45511.2578125,0.0,1642.148193359375,1.0,282.7958374023437,285.6826171875,295.3221740722656,298.2987060546875,293.1499938964844,293.1499938964844,282.75,33172.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456262350082397,1.0,0.0,0.0,3.789964199066162,3.789989233016968,9.58436885412084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.3701171875,0.0,1672.565673828125,1895.4371337890625,0.0,2894.323486328125,0.9338995814323424,1.0,0.0,3.0,1.0,0.0
18176520,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327087402344,0.8837379813194275,0.3398034870624542,0.3060849010944366,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327087402344,0.8997744917869568,0.3583784997463226,0.3396733701229095,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327697753906,0.969403862953186,0.4379931092262268,0.307148277759552,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.8488516211509705,0.3008047342300415,0.2855638563632965,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.7841381430625916,0.2350147813558578,1.0617389678955078,284.9327392578125,284.95001220703125,297.1021423339844,292.2542724609375,297.1011047363281,297.46075439453125,286.9334716796875,1.0,0.5123778581619263,1.0,1.0,0.0,1.0,-2.7615833282470703,2.7615771293640137,6.135735020507127e-06,2.134922504425049,0.9406930804252625,0.9406930804252625,0.0,108.31805419921876,162.0,45799.640625,0.0,1713.0748291015625,1.0,282.75689697265625,285.65155029296875,295.3248291015625,298.2997131347656,293.1499938964844,293.1499938964844,282.45001220703125,35292.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533099293708801,1.0,0.0,0.0,3.782516241073608,3.782541513442993,9.546735100229853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.0322265625,0.0,1680.175537109375,1895.4371337890625,0.0,2966.281494140625,0.9342653155326844,1.0,0.0,3.0,1.0,0.0
18176580,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260803222656,0.8640982508659363,0.3413664996623993,0.3079724311828613,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.8795929551124573,0.360210657119751,0.3419004678726196,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8256225585937,0.9446246027946472,0.4375658333301544,0.3070133924484253,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8263854980469,0.8314943313598633,0.3024855852127075,0.2876451015472412,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8272399902344,0.7668694853782654,0.236158400774002,1.069202542304993,284.8257141113281,284.95001220703125,297.1282653808594,292.25469970703125,297.127197265625,297.4538879394531,286.8241882324219,1.0,0.5208504796028137,1.0,1.0,0.0,1.0,-2.7778539657592773,2.7778477668762207,6.208285867614904e-06,2.1475181579589844,0.8468027710914612,0.8468027710914612,0.0,117.96145629882812,162.0,46786.6015625,0.0,1783.1859130859375,1.0,282.49822998046875,285.51934814453125,295.3512878417969,298.4580993652344,293.1499938964844,293.1499938964844,282.45001220703125,39942.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644565939903259,1.0,0.0,0.0,3.706407070159912,3.706432342529297,9.166415679828788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.3173828125,0.0,1626.7869873046875,1895.4371337890625,0.0,3070.80810546875,0.9181764125823976,1.0,0.0,3.0,1.0,0.0
18176640,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.87457275390625,0.8474408984184265,0.3429124355316162,0.3096458613872528,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747253417969,0.8622631430625916,0.3619633913040161,0.3439046442508697,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751525878906,0.921259105205536,0.4375540614128113,0.3070852160453796,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.874267578125,0.8164130449295044,0.3040664494037628,0.2895064651966095,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734130859375,0.7521297335624695,0.2371679246425628,1.0756040811538696,284.8750305175781,284.95001220703125,297.1543884277344,292.2557678222656,297.1533203125,297.44775390625,286.8795166015625,1.0,0.5290957093238831,1.0,1.0,0.0,1.0,-2.7922911643981934,2.7922849655151367,6.272990049183136e-06,2.1586813926696777,0.8447821140289307,0.8447821140289307,0.0,127.77837371826172,165.0,46639.73828125,0.0,1852.068115234375,1.0,282.45782470703125,285.56512451171875,295.3138732910156,298.3656921386719,293.1499938964844,293.1499938964844,282.75,40690.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686144948005676,1.0,0.0,0.0,3.58228087425232,3.5823049545288086,8.562736297790252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.97119140625,0.0,1493.568603515625,1895.4371337890625,0.0,3109.813720703125,0.8943436145782471,1.0,0.0,3.0,1.0,0.0
18176700,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01739501953125,0.8379080295562744,0.3449881970882416,0.3114895522594452,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0176086425781,0.8522437810897827,0.3640609979629516,0.345956414937973,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182189941406,0.9073936939239502,0.4383648335933685,0.3075383603572845,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01690673828125,0.8070938587188721,0.3059195578098297,0.2913665175437927,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155639648437,0.7435587644577026,0.2383598089218139,1.081691861152649,285.01806640625,284.95001220703125,297.1805114746094,292.25750732421875,297.1794738769531,297.4464416503906,287.0233764648437,1.0,0.5353174209594727,1.0,1.0,0.0,1.0,-2.8070666790008545,2.807060480117798,6.339453193504596e-06,2.170058250427246,0.9386325478553772,0.9386325478553772,0.0,134.9320831298828,165.0,45995.79296875,0.0,1909.4293212890625,1.0,282.69976806640625,285.7150573730469,295.2345886230469,298.14227294921875,293.1499938964844,293.1499938964844,282.75,34505.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619689345359802,1.0,0.0,0.0,3.6338586807250977,3.6338822841644287,8.811084626358934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.318359375,0.0,1504.155517578125,1895.4371337890625,0.0,3047.47265625,0.9026557207107544,1.0,0.0,3.0,1.0,0.0
18176760,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.832386314868927,0.3472741842269897,0.313669353723526,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8463504910469055,0.3663236200809479,0.3482326567173004,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8994314670562744,0.4396009147167206,0.3084281980991363,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316467285156,0.8012731075286865,0.3079081177711487,0.2933952212333679,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316772460937,0.7384424805641174,0.2396546006202697,1.0882648229599,285.0316162109375,284.95001220703125,297.2066955566406,292.2598571777344,297.2056579589844,297.4474182128906,287.03143310546875,1.0,0.5408310294151306,1.0,1.0,0.0,1.0,-2.823828220367432,2.823821783065796,6.415311872842722e-06,2.1829819679260254,0.9741150140762328,0.9741150140762328,0.0,140.3429412841797,153.0,46332.35546875,0.0,1962.172119140625,1.0,282.7420654296875,285.7190246582031,295.2369079589844,298.1884460449219,293.1499938964844,293.1499938964844,282.45001220703125,32734.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592241406440735,1.0,0.0,0.0,3.7207512855529785,3.720775365829468,9.23750178571936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.8564453125,0.0,1588.407470703125,1895.4371337890625,0.0,3021.728759765625,0.919082522392273,1.0,0.0,3.0,1.0,0.0
18176820,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032287597656,0.8315452933311462,0.3491044342517853,0.315608263015747,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9030456542969,0.8454143404960632,0.3682712912559509,0.3503080606460571,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024353027344,0.8973526358604431,0.440519630908966,0.3092551827430725,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037780761719,0.8004019856452942,0.3096240162849426,0.2952309250831604,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051818847656,0.7374850511550903,0.2407280653715133,1.0939761400222778,284.9025573730469,284.95001220703125,297.23291015625,292.2628173828125,297.2318725585937,297.44488525390625,286.8971252441406,1.0,0.5437799096107483,1.0,1.0,0.0,1.0,-2.8387253284454346,2.838718891143799,6.483355718955863e-06,2.1945786476135254,0.8957064747810364,0.8957064747810364,0.0,142.56898498535156,153.0,47595.8125,0.0,1997.02978515625,1.0,282.49658203125,285.5618896484375,295.30792236328125,298.4252319335937,293.1499938964844,293.1499938964844,282.45001220703125,35907.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672910332679749,1.0,0.0,0.0,3.724675893783569,3.724700689315796,9.257000215256994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.22265625,0.0,1617.138671875,1895.4371337890625,0.0,3097.397705078125,0.9201418161392212,1.0,0.0,3.0,1.0,0.0
18176880,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076232910156,0.8326305747032166,0.3506611883640289,0.3170587122440338,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076843261719,0.8465998768806458,0.3699928522109985,0.3519884049892425,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078674316406,0.8977430462837219,0.4412172138690948,0.3097690343856811,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.907470703125,0.801667332649231,0.311133325099945,0.2967118322849273,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90704345703125,0.7382834553718567,0.2416155040264129,1.09822678565979,284.9078369140625,284.95001220703125,297.2591552734375,292.2663879394531,297.25811767578125,297.43975830078125,286.91015625,1.0,0.545378565788269,1.0,1.0,0.0,1.0,-2.849999189376831,2.849992752075196,6.535035481647356e-06,2.203330516815185,0.8818761706352234,0.8818761706352234,0.0,143.06723022460938,141.0,47624.18359375,0.0,2017.86474609375,1.0,282.4573669433594,285.5665588378906,295.3080139160156,298.3987121582031,293.1499938964844,293.1499938964844,282.75,37850.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716964721679688,1.0,0.0,0.0,3.658876657485962,3.65890121459961,8.932825608098938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.06982421875,0.0,1556.94775390625,1895.4371337890625,0.0,3138.7236328125,0.9086697101593018,1.0,0.0,3.0,1.0,0.0
18176940,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0396423339844,0.8361378312110901,0.3526750802993774,0.3185624182224273,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398254394531,0.8502697944641113,0.3720167875289917,0.3536606431007385,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0403747558594,0.9010198712348938,0.4423930048942566,0.3103468120098114,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0391845703125,0.805412232875824,0.3128888309001922,0.2981634438037872,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03790283203125,0.741134524345398,0.2426836043596267,1.1022133827209473,285.0402526855469,284.95001220703125,297.2854309082031,292.2705383300781,297.284423828125,297.4384460449219,287.0453491210937,1.0,0.5459845066070557,1.0,1.0,0.0,1.0,-2.861043691635132,2.861037015914917,6.585631581401685e-06,2.211801052093506,0.977299153804779,0.977299153804779,0.0,141.93780517578125,141.0,46928.28515625,0.0,2030.5289306640625,1.0,282.70172119140625,285.7102355957031,295.24755859375,298.2030029296875,293.1499938964844,293.1499938964844,282.75,33498.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659821152687073,1.0,0.0,0.0,3.715972661972046,3.715996742248535,9.213789553541574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.380859375,0.0,1588.75927734375,1895.4371337890625,0.0,3085.11865234375,0.9199358820915222,1.0,0.0,3.0,1.0,0.0
18177000,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.8424440622329712,0.3549357950687408,0.3204081654548645,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.8567809462547302,0.3742370307445526,0.3555709719657898,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.9076486825942992,0.4438594877719879,0.3112119138240814,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.052001953125,0.8117648959159851,0.3148126900196075,0.2998043596744537,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520324707031,0.7463557720184326,0.2438938915729522,1.1068426370620728,285.05194091796875,284.95001220703125,297.311767578125,292.2752685546875,297.31072998046875,297.439697265625,287.0517578125,1.0,0.5459603667259216,1.0,1.0,0.0,1.0,-2.8741321563720703,2.8741254806518555,6.6459065237722825e-06,2.2218668460845947,1.0,1.0,0.0,139.3170928955078,129.0,47231.296875,0.0,2039.3516845703125,1.0,282.74267578125,285.713623046875,295.25738525390625,298.2613220214844,293.1499938964844,293.1499938964844,282.45001220703125,32571.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640637993812561,1.0,0.0,0.0,3.8001492023468018,3.800173997879028,9.63595084613189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.2939453125,0.0,1680.0107421875,1895.4371337890625,0.0,3067.123046875,0.9365609288215636,1.0,0.0,3.0,1.0,0.0
18177060,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.91802978515625,0.8501583337783813,0.356757253408432,0.3221289217472076,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91778564453125,0.8648238182067871,0.3761603534221649,0.3574003279209137,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9171142578125,0.9164288640022278,0.4449263513088226,0.3120113611221313,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91864013671875,0.8191543221473694,0.3164836168289184,0.3013735711574554,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203186035156,0.752861738204956,0.2449095994234085,1.1112152338027954,284.917236328125,284.95001220703125,297.338134765625,292.2805480957031,297.33709716796875,297.4375,286.9102478027344,1.0,0.5453962683677673,1.0,1.0,0.0,1.0,-2.886507034301758,2.886500358581543,6.703336566715734e-06,2.2314677238464355,0.9372718930244446,0.9372718930244446,0.0,135.96205139160156,129.0,48598.2421875,0.0,2043.4185791015625,1.0,282.49481201171875,285.5487976074219,295.3305053710937,298.5057678222656,293.1499938964844,293.1499938964844,282.45001220703125,34886.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872625470161438,1.0,0.0,0.0,3.82044529914856,3.820470809936523,9.739154620547197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.85546875,0.0,1722.4742431640625,1895.4371337890625,0.0,3147.437255859375,0.9414170384407043,1.0,0.0,3.0,1.0,0.0
18177120,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057922363281,0.8582531213760376,0.3582552373409271,0.3233986794948578,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058532714844,0.8733712434768677,0.3778248727321625,0.3588839471340179,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059753417969,0.9259418249130248,0.4456597864627838,0.3124723434448242,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057006835937,0.8267009854316711,0.3179215788841247,0.3026412725448608,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.7597830295562744,0.2457237690687179,1.1144225597381592,284.90594482421875,284.95001220703125,297.3645324707031,292.2863464355469,297.363525390625,297.4322814941406,286.9076232910156,1.0,0.5442793965339661,1.0,1.0,0.0,1.0,-2.8957536220550537,2.895746946334839,6.746402050339384e-06,2.238638162612915,0.91412615776062,0.91412615776062,0.0,132.35128784179688,117.0,48681.71484375,0.0,2041.0123291015625,1.0,282.4566955566406,285.53887939453125,295.3329772949219,298.4867248535156,293.1499938964844,293.1499938964844,282.1499938964844,37090.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775408864021301,1.0,0.0,0.0,3.773653507232666,3.77367901802063,9.502050488663372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.3056640625,0.0,1683.578125,1895.4371337890625,0.0,3193.530517578125,0.9335892200469972,1.0,0.0,3.0,1.0,0.0
18177180,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155212402344,0.8677567839622498,0.3596839308738708,0.3245843350887298,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.8833398222923279,0.3794105052947998,0.3602699041366577,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8154296875,0.9370840191841124,0.4463059306144714,0.3128548860549927,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.835343599319458,0.319280207157135,0.3038108050823211,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8160095214844,0.7679009437561035,0.2464587241411209,1.1171629428863523,284.8154296875,284.95001220703125,297.3910217285156,292.29266357421875,297.3899841308594,297.4267272949219,286.8166198730469,1.0,0.5427557229995728,1.0,1.0,0.0,1.0,-2.9040064811706543,2.9039998054504395,6.784886409150204e-06,2.245007276535034,0.8243507146835327,0.8243507146835327,0.0,128.2622528076172,117.0,49438.359375,0.0,2034.5506591796875,1.0,282.19879150390625,285.4272155761719,295.36285400390625,298.6345520019531,293.1499938964844,293.1499938964844,282.1499938964844,41988.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858992457389832,1.0,0.0,0.0,3.6595921516418457,3.6596171855926514,8.936318636187934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.533203125,0.0,1588.791748046875,1895.4371337890625,0.0,3271.837890625,0.9091681241989136,1.0,0.0,3.0,1.0,0.0
18177240,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.87872314453125,0.8787146210670471,0.361251562833786,0.3256832957267761,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788452148437,0.8947328925132751,0.3810673058032989,0.3615601360797882,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.879150390625,0.9494966864585876,0.4470681548118591,0.3131579458713531,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8784484863281,0.8452404737472534,0.3206863403320312,0.3048850297927856,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.877685546875,0.777253270149231,0.2472133189439773,1.1194559335708618,284.87908935546875,284.95001220703125,297.41754150390625,292.2994689941406,297.41650390625,297.4222412109375,286.88287353515625,1.0,0.5408945083618164,1.0,1.0,0.0,1.0,-2.9112889766693115,2.9112820625305176,6.818841939093545e-06,2.250586032867432,0.8321883678436279,0.8321883678436279,0.0,123.80960083007812,105.0,49212.92578125,0.0,2024.6187744140625,1.0,282.1581420898437,285.48394775390625,295.3336486816406,298.5396728515625,293.1499938964844,293.1499938964844,282.45001220703125,41280.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877335786819458,1.0,0.0,0.0,3.532423734664917,3.532447576522827,8.326047691298299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.0146484375,0.0,1444.4866943359375,1895.4371337890625,0.0,3289.005859375,0.8840250968933105,1.0,0.0,3.0,1.0,0.0
18177300,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01434326171875,0.8928138613700867,0.3633822202682495,0.3271114826202392,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0144958496094,0.9093430042266846,0.3831288814544678,0.3630757629871368,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.9644168615341188,0.4483826160430908,0.3137037456035614,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0139465332031,0.8579835891723633,0.322431206703186,0.3061379790306091,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127868652344,0.7892322540283203,0.2482350170612335,1.1223440170288086,285.01483154296875,284.95001220703125,297.444091796875,292.3067626953125,297.4430847167969,297.4227905273437,287.01885986328125,1.0,0.5388964414596558,1.0,1.0,0.0,1.0,-2.920454740524292,2.920447826385498,6.861586371087469e-06,2.2575576305389404,0.9215964078903198,0.9215964078903198,0.0,118.6894302368164,105.0,48553.75,0.0,2014.4501953125,1.0,282.39849853515625,285.62799072265625,295.2684326171875,298.3260192871094,293.1499938964844,293.1499938964844,282.45001220703125,34737.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799675107002258,1.0,0.0,0.0,3.583495616912842,3.583518743515014,8.568543989895261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.63232421875,0.0,1451.1546630859375,1895.4371337890625,0.0,3216.276123046875,0.8916163444519043,1.0,0.0,3.0,1.0,0.0
18177360,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039978027344,0.9092833399772644,0.365683764219284,0.3289442658424377,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.9275922179222108,0.3853357434272766,0.3649101257324219,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0031433105469,0.9797897338867188,0.4498705565929413,0.3145609200000763,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045471191406,0.8729069828987122,0.3242917358875274,0.3076569437980652,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058898925781,0.8029829263687134,0.2493657767772674,1.1262738704681396,285.0032653808594,284.95001220703125,297.4707336425781,292.31451416015625,297.4636535644531,297.4252319335937,286.99322509765625,1.0,0.5368078947067261,0.8603890538215637,0.8603890538215637,0.2000000029802322,1.0,-2.9324376583099365,2.513214349746704,0.4192233383655548,1.8495347499847408,0.9370934963226318,0.9370934963226318,0.0,113.30110168457033,93.0,47996.46484375,0.0,2005.2005615234373,1.0,282.4416198730469,285.5889892578125,295.2809143066406,298.3735046386719,293.1499938964844,293.1499938964844,282.1499938964844,33189.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764531016349792,1.0,0.0,0.0,3.663651466369629,3.66367506980896,8.956154147199413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.49609375,0.0,1527.3018798828125,1895.4371337890625,0.0,3183.33203125,0.9062812924385072,1.0,0.0,3.0,1.0,0.0
18177420,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8109436035156,0.9285588264465332,0.3672787845134735,0.330523282289505,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81072998046875,0.9472009539604188,0.3870443403720855,0.3665708899497986,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8102111816406,0.993960440158844,0.4506541788578033,0.3152243793010711,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114624023437,0.8892138004302979,0.3257150053977966,0.3090180456638336,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8130187988281,0.8171303868293762,0.250163197517395,1.1296876668930054,284.810302734375,284.95001220703125,297.4974365234375,292.3227233886719,297.47119140625,297.421630859375,286.805419921875,1.0,0.5345327258110046,0.7207781076431274,0.7207781076431274,0.4000000059604645,1.0,-2.942866802215576,1.9273186922073364,1.0155479907989502,1.2631056308746338,0.7922757267951965,0.7922757267951965,0.0,108.00878143310548,93.0,47015.265625,0.0,1993.4459228515625,1.0,282.19891357421875,285.37939453125,295.3358459472656,298.5024719238281,293.1499938964844,293.1499938964844,282.1499938964844,41839.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805264234542847,1.0,0.0,0.0,3.541732788085937,3.541756629943848,8.369988222511893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.54736328125,0.0,1458.4176025390625,1895.4371337890625,0.0,3221.513916015625,0.8813318610191345,1.0,0.0,3.0,1.0,0.0
18177480,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.833740234375,0.94465434551239,0.3686884641647339,0.3316311538219452,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.83380126953125,0.962574303150177,0.388570636510849,0.3678717613220215,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8338928222656,0.9990000128746032,0.4514259696006775,0.3101049363613128,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8336486816406,0.9029625058174132,0.3269568085670471,0.3100621700286865,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.83331298828125,0.8282554149627686,0.2507950067520141,1.1319433450698853,284.8338928222656,284.95001220703125,297.5242004394531,292.33135986328125,297.4676208496094,297.4161071777344,286.83502197265625,1.0,0.5317189693450928,0.5811671614646912,0.5811671614646912,0.6000000238418579,1.0,-2.943491220474243,1.398525595664978,1.5449656248092651,0.7353754639625549,0.7637366056442261,0.7637366056442261,0.0,103.81615447998048,96.0,44693.34765625,0.0,1972.2301025390625,1.0,282.158935546875,285.3982849121094,295.2987976074219,298.299560546875,293.1499938964844,293.1499938964844,282.45001220703125,45231.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754401206970215,1.0,0.0,0.0,3.295961380004883,3.2959837913513184,7.248656288538768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.1103515625,0.0,1236.1761474609375,1895.4371337890625,0.0,3173.833740234375,0.8349706530570984,1.0,0.0,3.0,1.0,0.0
18177540,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354858398437,0.954660952091217,0.3706002533435821,0.3330143988132477,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.9717115759849548,0.3904329836368561,0.3693599998950958,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93560791015625,0.9990000128746032,0.4537783563137054,0.3026291131973266,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9353332519531,0.9122246503829956,0.3284677267074585,0.3112542927265167,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347839355469,0.8352092504501343,0.2516274452209472,1.1347318887710571,284.9356384277344,284.95001220703125,297.551025390625,292.34039306640625,297.4627685546875,297.415771484375,286.9358825683594,1.0,0.5305155515670776,0.4415562152862549,0.4415562152862549,0.800000011920929,1.0,-2.942824125289917,1.014618754386902,1.9282053709030151,0.3517384827136993,0.8099108338356018,0.8099108338356018,0.0,101.45587921142578,96.0,42536.37109375,0.0,1959.881591796875,1.0,282.3906555175781,285.5080261230469,295.2120361328125,297.9686279296875,293.1499938964844,293.1499938964844,282.45001220703125,38973.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575477600097656,1.0,0.0,0.0,3.256688117980957,3.256708860397339,7.076941983541474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.994140625,0.0,1157.88623046875,1895.4371337890625,0.0,3006.00830078125,0.8230169415473938,1.0,0.0,3.0,1.0,0.0
18177600,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.963600218296051,0.3726305663585663,0.334755927324295,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9160461425781,0.9796071648597716,0.3924048840999603,0.3711261451244354,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.916015625,0.9990000128746032,0.4570510685443878,0.2962352335453033,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.921309769153595,0.3300686478614807,0.3126770555973053,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162902832031,0.8416840434074402,0.2525387704372406,1.138401746749878,284.916015625,284.95001220703125,297.57794189453125,292.3498229980469,297.4541320800781,297.4183654785156,286.9153747558594,1.0,0.5300498008728027,0.3019452691078186,0.3019452691078186,1.0,1.0,-2.9454681873321533,0.6249877214431763,2.3204803466796875,-0.038290973752737,0.7885426878929138,0.7885426878929138,0.0,99.61973571777344,114.0,41125.890625,0.0,1956.9549560546875,1.0,282.4383544921875,285.4889831542969,295.2067565917969,297.9024658203125,293.1499938964844,293.1499938964844,282.75,39060.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420550227165222,1.0,0.0,0.0,3.220000028610229,3.220020771026612,6.918390340615588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.646484375,0.0,1125.530029296875,1895.4371337890625,0.0,2860.92138671875,0.8122897148132324,1.0,0.0,3.0,1.0,0.0
18177660,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0294494628906,0.9651533961296082,0.3748417794704437,0.3365941643714905,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295715332031,0.9808692336082458,0.3945320248603821,0.3730106055736542,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296936035156,0.9990000128746032,0.4606629908084869,0.2964507639408111,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0291442871094,0.9227993488311768,0.3317998051643371,0.3142095804214477,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281982421875,0.8424661159515381,0.2535540759563446,1.142579436302185,285.02978515625,284.95001220703125,297.6049194335937,292.359619140625,297.464599609375,297.4239196777344,287.0323791503906,1.0,0.5323218107223511,0.325683057308197,0.325683057308197,1.0,1.0,-2.9570462703704834,0.664160966873169,2.2928853034973145,-0.0021381396800279,0.8707383275032043,0.8707383275032043,0.0,100.11431121826172,114.0,40363.265625,0.0,1978.4765625,1.0,282.6856994628906,285.6199951171875,295.18359375,297.7210693359375,293.1499938964844,293.1499938964844,282.75,33349.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225510716438293,1.0,0.0,0.0,3.278789520263672,3.2788097858428955,7.173323410825105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.71533203125,0.0,1140.2489013671875,1895.4371337890625,0.0,2679.219482421875,0.8229578137397766,1.0,0.0,3.0,1.0,0.0
18177720,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.9627439379692078,0.3771447241306305,0.3387066125869751,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.9785585403442384,0.3967615067958832,0.3751428425312042,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03033447265625,0.9990000128746032,0.4636702835559845,0.3005115389823913,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.9199233651161194,0.3336187899112701,0.3159592747688293,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.8400265574455261,0.2546518743038177,1.1476439237594604,285.03033447265625,284.95001220703125,297.6319885253906,292.3697814941406,297.47967529296875,297.4301452636719,287.03033447265625,1.0,0.536139190196991,0.3494208753108978,0.3494208753108978,1.0,1.0,-2.9752097129821777,0.7351900339126587,2.2400197982788086,0.0645853132009506,0.8981820344924927,0.8981820344924927,0.0,102.00678253173828,132.0,40860.125,0.0,2018.1690673828125,1.0,282.7379150390625,285.6195373535156,295.2420959472656,297.82501220703125,293.1499938964844,293.1499938964844,283.04998779296875,31664.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117362856864929,1.0,0.0,0.0,3.3891663551330566,3.3891873359680176,7.66441644373117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.2177734375,0.0,1231.7603759765625,1895.4371337890625,0.0,2579.19189453125,0.8438820242881775,1.0,0.0,3.0,1.0,0.0
18177780,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1307067871094,0.956689178943634,0.3794964849948883,0.3408179879188537,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1308288574219,0.9729744791984558,0.3990488350391388,0.3773147165775299,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.131103515625,0.9990000128746032,0.4657414853572845,0.3078906536102295,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1303405761719,0.9133960604667664,0.3354836106300354,0.3177477419376373,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1292419433594,0.8348663449287415,0.2557918429374695,1.152943730354309,285.1311340332031,284.95001220703125,297.6591491699219,292.3802490234375,297.4943542480469,297.4341125488281,287.1354064941406,1.0,0.5412508845329285,0.3731586933135986,0.3731586933135986,1.0,1.0,-2.9977402687072754,0.80738365650177,2.190356492996216,0.1315216273069381,1.0,1.0,0.0,105.0884017944336,132.0,40642.99609375,0.0,2071.88623046875,1.0,282.9925842285156,285.7356262207031,295.26910400390625,297.7796936035156,293.1499938964844,293.1499938964844,283.04998779296875,28966.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014355301856995,1.0,0.0,0.0,3.527740716934204,3.5277624130249023,8.303986192004231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.24609375,0.0,1350.4925537109375,1895.4371337890625,0.0,2484.55712890625,0.8737356662750244,1.0,0.0,3.0,1.0,0.0
